t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
110.95,105.95,-3172.537838496113,0.9200000000053701,55.200000000322206,3312.000000019332,22.000000000055888,0.9565217391328648,22.000000000201375,0.9565217391391903,25.0,0.9420289855035521,0.8666666666684297,0.9430297115039921,0.9430287791976227,0.9420289855036714,0.9420289855036714,1.230081073527803,134.56647500215252
111.0,106.0,-3174.045802969735,0.9200000000053139,55.20000000031884,3312.0000000191303,22.000000000055337,0.9565217391328408,22.000000000199268,0.9565217391390987,25.0,0.9420289855035917,0.8666666666684126,0.9430287972175772,0.9430290390087329,0.9420289855037096,0.9420289855037096,1.2300810735277785,134.6279790558289
111.05000000000001,106.05000000000001,-3175.553767443359,0.9200000000052584,55.200000000315505,3312.00000001893,22.00000000005479,0.956521739132817,22.00000000019719,0.9565217391390082,25.0,0.9420289855036307,0.8666666666683956,0.9430296063081223,0.943028809091031,0.9420289855037469,0.9420289855037469,1.2300810735277545,134.6894831095053
111.10000000000001,106.10000000000001,-3177.0617319169837,0.9200000000052034,55.20000000031221,3312.0000000187324,22.000000000054243,0.9565217391327931,22.00000000019513,0.9565217391389187,25.0,0.9420289855036693,0.8666666666683787,0.9430279497211966,0.9430292798402905,0.942028985503784,0.942028985503784,1.2300810735277303,134.75098716318166
111.15,106.15,-3178.5696963906094,0.920000000005149,55.20000000030894,3312.0000000185364,22.000000000053696,0.9565217391327694,22.000000000193086,0.9565217391388299,25.0,0.9420289855037073,0.8666666666683619,0.9430298727488944,0.9430287333771453,0.9420289855038206,0.9420289855038206,1.2300810735277066,134.81249121685804
111.2,106.2,-3180.077660864236,0.9200000000050951,55.20000000030571,3312.0000000183422,22.000000000053163,0.9565217391327463,22.000000000191065,0.9565217391387419,25.0,0.9420289855037448,0.8666666666683452,0.9430284792067536,0.9430291293774593,0.9420289855038566,0.9420289855038566,1.230081073527683,134.8739952705344
111.25,106.25,-3181.585625337863,0.9200000000050419,55.200000000302516,3312.000000018151,22.000000000052623,0.9565217391327226,22.000000000189072,0.9565217391386552,25.0,0.9420289855037819,0.8666666666683286,0.9430302360139193,0.9430286301488916,0.9420289855038921,0.9420289855038921,1.2300810735276593,134.93549932421078
111.30000000000001,106.30000000000001,-3183.093589811492,0.9200000000049892,55.20000000029935,3312.0000000179607,22.000000000052083,0.9565217391326993,22.000000000187093,0.9565217391385692,25.0,0.9420289855038184,0.866666666668312,0.9430286818133913,0.9430290718031984,0.9420289855039276,0.9420289855039276,1.2300810735276357,134.99700337788718
111.35000000000001,106.35000000000001,-3184.601554285122,0.9200000000049371,55.20000000029623,3312.000000017774,22.000000000051557,0.9565217391326764,22.00000000018514,0.9565217391384844,25.0,0.9420289855038546,0.8666666666682956,0.9430297721876857,0.943028761953614,0.9420289855039621,0.9420289855039621,1.2300810735276124,135.05850743156356
111.4,106.4,-3186.109518758752,0.9200000000048855,55.20000000029313,3312.000000017588,22.000000000051028,0.9565217391326535,22.000000000183206,0.9565217391384002,25.0,0.9420289855038901,0.8666666666682793,0.9430285521318766,0.94302910865464,0.9420289855039963,0.9420289855039963,1.2300810735275893,135.12001148523993
111.45,106.45,-3187.6174832323836,0.9200000000048344,55.20000000029006,3312.0000000174036,22.000000000050502,0.9565217391326305,22.00000000018129,0.956521739138317,25.0,0.9420289855039253,0.866666666668263,0.9430295659758847,0.9430288205525211,0.9420289855040302,0.9420289855040302,1.2300810735275662,135.1815155389163
111.5,106.5,-3189.125447706016,0.9200000000047838,55.20000000028703,3312.0000000172217,22.000000000049983,0.956521739132608,22.000000000179394,0.9565217391382345,25.0,0.9420289855039601,0.8666666666682468,0.9430280034774734,0.9430292645648245,0.9420289855040636,0.9420289855040636,1.2300810735275431,135.24301959259267
111.55000000000001,106.55000000000001,-3190.63341217965,0.9200000000047338,55.20000000028403,3312.0000000170417,22.000000000049464,0.9565217391325854,22.000000000177515,0.9565217391381529,25.0,0.9420289855039944,0.8666666666682307,0.9430306350835512,0.9430285167462684,0.9420289855040965,0.9420289855040965,1.2300810735275203,135.30452364626908
111.60000000000001,106.60000000000001,-3192.1413766532837,0.9200000000046843,55.20000000028106,3312.0000000168634,22.00000000004895,0.956521739132563,22.00000000017566,0.9565217391380723,25.0,0.9420289855040281,0.8666666666682147,0.9430287145891689,0.9430290624896207,0.9420289855041292,0.9420289855041292,1.2300810735274976,135.36602769994545
111.65,106.65,-3193.649341126919,0.9200000000046353,55.20000000027812,3312.0000000166874,22.000000000048438,0.9565217391325409,22.000000000173824,0.9565217391379923,25.0,0.9420289855040616,0.8666666666681987,0.9430294089979718,0.9430288651608061,0.9420289855041614,0.9420289855041614,1.230081073527475,135.42753175362182
111.7,106.7,-3195.1573056005545,0.920000000004587,55.200000000275224,3312.0000000165137,22.000000000047923,0.9565217391325184,22.00000000017201,0.9565217391379136,25.0,0.9420289855040946,0.8666666666681829,0.9430277033238612,0.9430293498590802,0.9420289855041932,0.9420289855041932,1.2300810735274526,135.4890358072982
111.75,106.75,-3196.6652700741915,0.9200000000045391,55.20000000027235,3312.000000016341,22.000000000047418,0.9565217391324965,22.000000000170214,0.9565217391378354,25.0,0.9420289855041273,0.8666666666681672,0.9430306346278807,0.9430285168759178,0.9420289855042246,0.9420289855042246,1.2300810735274301,135.55053986097457
111.80000000000001,106.80000000000001,-3198.17323454783,0.9200000000044917,55.2000000002695,3312.00000001617,22.00000000004692,0.9565217391324748,22.000000000168434,0.9565217391377581,25.0,0.9420289855041596,0.8666666666681516,0.9430288259270951,0.9430290308510887,0.9420289855042557,0.9420289855042557,1.2300810735274081,135.61204391465094
111.85000000000001,106.85000000000001,-3199.681199021469,0.9200000000044448,55.20000000026669,3312.0000000160016,22.000000000046423,0.9565217391324532,22.00000000016668,0.9565217391376817,25.0,0.9420289855041913,0.866666666668136,0.9430294398764892,0.9430288563862727,0.9420289855042864,0.9420289855042864,1.230081073527386,135.6735479683273
111.9,106.9,-3201.1891634951085,0.9200000000043984,55.200000000263906,3312.0000000158343,22.000000000045922,0.9565217391324315,22.00000000016494,0.9565217391376061,25.0,0.9420289855042228,0.8666666666681206,0.9430286138285501,0.9430290911228125,0.9420289855043165,0.9420289855043165,1.2300810735273642,135.73505202200369
111.95,106.95,-3202.697127968749,0.9200000000043524,55.20000000026115,3312.000000015669,22.000000000045432,0.95652173913241,22.000000000163215,0.9565217391375311,25.0,0.9420289855042538,0.8666666666681053,0.9430291418174142,0.9430289410852394,0.9420289855043463,0.9420289855043463,1.2300810735273424,135.79655607568006
112.0,107.0,-3204.20509244239,0.9200000000043068,55.200000000258406,3312.000000015504,22.000000000044942,0.9565217391323888,22.000000000161506,0.9565217391374568,25.0,0.9420289855042845,0.8666666666680901,0.9430282084624572,0.9430292063150147,0.9420289855043759,0.9420289855043759,1.2300810735273209,135.85806012935643
112.05000000000001,107.05000000000001,-3205.713056916033,0.9200000000042617,55.200000000255706,3312.0000000153423,22.00000000004445,0.9565217391323676,22.00000000015981,0.9565217391373831,25.0,0.9420289855043148,0.866666666668075,0.9430295898966532,0.9430288137554699,0.942028985504405,0.942028985504405,1.2300810735272993,135.9195641830328
112.10000000000001,107.10000000000001,-3207.2210213896765,0.9200000000042172,55.200000000253034,3312.000000015182,22.000000000043965,0.9565217391323463,22.000000000158145,0.9565217391373106,25.0,0.9420289855043447,0.8666666666680599,0.9430288705671713,0.9430290181660251,0.9420289855044339,0.9420289855044339,1.230081073527278,135.98106823670918
112.15,107.15,-3208.7289858633203,0.9200000000041731,55.20000000025039,3312.0000000150235,22.000000000043492,0.9565217391323257,22.000000000156493,0.9565217391372388,25.0,0.9420289855043742,0.8666666666680449,0.9430302017146261,0.943028639896368,0.9420289855044626,0.9420289855044626,1.2300810735272567,136.04257229038555
112.2,107.2,-3210.236950336965,0.9200000000041295,55.20000000024777,3312.000000014866,22.000000000043016,0.9565217391323051,22.000000000154856,0.9565217391371676,25.0,0.9420289855044035,0.8666666666680302,0.9430289824383937,0.9430289863758593,0.9420289855044907,0.9420289855044907,1.2300810735272356,136.10407634406192
112.25,107.25,-3211.7449148106107,0.9200000000040863,55.20000000024518,3312.000000014711,22.00000000004254,0.9565217391322843,22.000000000153236,0.9565217391370971,25.0,0.9420289855044324,0.8666666666680154,0.9430290112692512,0.9430289781830834,0.9420289855045187,0.9420289855045187,1.2300810735272147,136.16558039773827
112.30000000000001,107.30000000000001,-3213.2528792842572,0.9200000000040436,55.20000000024262,3312.000000014557,22.00000000004207,0.9565217391322639,22.000000000151633,0.9565217391370275,25.0,0.9420289855044609,0.8666666666680007,0.9430287889584694,0.9430290413567586,0.9420289855045462,0.9420289855045462,1.2300810735271939,136.22708445141464
112.35000000000001,107.35000000000001,-3214.7608437579047,0.9200000000040013,55.200000000240074,3312.0000000144046,22.00000000004161,0.9565217391322439,22.00000000015005,0.9565217391369586,25.0,0.9420289855044892,0.8666666666679862,0.9430289277076864,0.9430290019286868,0.9420289855045734,0.9420289855045734,1.2300810735271732,136.28858850509098
112.4,107.4,-3216.2688082315526,0.9200000000039594,55.200000000237566,3312.000000014254,22.000000000041148,0.9565217391322238,22.00000000014848,0.9565217391368903,25.0,0.942028985504517,0.8666666666679718,0.9430286328149406,0.9430290857278423,0.9420289855046002,0.9420289855046002,1.2300810735271528,136.35009255876733
112.45,107.45,-3217.7767727052014,0.9200000000039181,55.200000000235086,3312.0000000141054,22.000000000040682,0.9565217391322036,22.00000000014693,0.956521739136823,25.0,0.9420289855045446,0.8666666666679574,0.943029280242035,0.9430289017497235,0.9420289855046268,0.9420289855046268,1.2300810735271326,136.41159661244367
112.5,107.5,-3219.284737178851,0.920000000003877,55.20000000023262,3312.000000013957,22.00000000004023,0.9565217391321841,22.000000000145388,0.956521739136756,25.0,0.9420289855045718,0.8666666666679433,0.9430291350576214,0.9430289430065413,0.942028985504653,0.942028985504653,1.2300810735271126,136.47310066612002
112.55000000000001,107.55000000000001,-3220.792701652502,0.9200000000038364,55.20000000023018,3312.000000013811,22.000000000039773,0.9565217391321641,22.000000000143867,0.9565217391366898,25.0,0.9420289855045988,0.8666666666679292,0.9430295081545459,0.9430288369843158,0.9420289855046792,0.9420289855046792,1.2300810735270924,136.5346047197964
112.60000000000001,107.60000000000001,-3222.3006661261534,0.9200000000037962,55.200000000227774,3312.0000000136665,22.00000000003933,0.9565217391321448,22.000000000142357,0.9565217391366242,25.0,0.9420289855046254,0.8666666666679153,0.9430288124215469,0.9430290346894992,0.9420289855047052,0.9420289855047052,1.2300810735270726,136.59610877347274
112.65,107.65,-3223.808630599805,0.9200000000037565,55.20000000022539,3312.0000000135233,22.000000000038888,0.9565217391321257,22.00000000014087,0.9565217391365595,25.0,0.9420289855046518,0.8666666666679014,0.9430288767565895,0.9430290164075616,0.9420289855047306,0.9420289855047306,1.2300810735270529,136.65761282714908
112.7,107.7,-3225.3165950734574,0.9200000000037171,55.20000000022302,3312.0000000133814,22.00000000003845,0.9565217391321066,22.00000000013939,0.9565217391364952,25.0,0.9420289855046778,0.8666666666678876,0.9430292206929667,0.9430289186718334,0.9420289855047556,0.9420289855047556,1.2300810735270333,136.71911688082542
112.75,107.75,-3226.8245595471108,0.9200000000036781,55.20000000022068,3312.000000013241,22.00000000003801,0.9565217391320874,22.000000000137927,0.9565217391364317,25.0,0.9420289855047036,0.866666666667874,0.9430298136830344,0.9430287501629819,0.9420289855047805,0.9420289855047805,1.230081073527014,136.78062093450177
112.80000000000001,107.80000000000001,-3228.3325240207655,0.9200000000036395,55.20000000021837,3312.000000013102,22.000000000037573,0.9565217391320685,22.000000000136477,0.9565217391363686,25.0,0.9420289855047291,0.8666666666678603,0.9430292482741298,0.9430289108342081,0.9420289855048053,0.9420289855048053,1.2300810735269947,136.84212498817814
112.85000000000001,107.85000000000001,-3229.84048849442,0.9200000000036013,55.20000000021608,3312.000000012965,22.000000000037154,0.9565217391320503,22.000000000135046,0.9565217391363063,25.0,0.9420289855047543,0.8666666666678469,0.9430285827334628,0.9430290999596895,0.9420289855048295,0.9420289855048295,1.2300810735269756,136.9036290418545
112.9,107.9,-3231.3484529680754,0.9200000000035634,55.200000000213805,3312.0000000128284,22.00000000003672,0.9565217391320313,22.000000000133628,0.9565217391362447,25.0,0.9420289855047792,0.8666666666678335,0.9430292308014159,0.9430289157994575,0.9420289855048536,0.9420289855048536,1.2300810735269567,136.96513309553083
112.95,107.95,-3232.8564174417315,0.920000000003526,55.20000000021156,3312.000000012694,22.000000000036305,0.9565217391320133,22.000000000132225,0.9565217391361837,25.0,0.9420289855048039,0.8666666666678202,0.9430289588727089,0.9430289930729608,0.9420289855048773,0.9420289855048773,1.2300810735269379,137.02663714920718
113.0,108.0,-3234.3643819153885,0.9200000000034889,55.200000000209336,3312.00000001256,22.000000000035875,0.9565217391319946,22.000000000130832,0.9565217391361232,25.0,0.9420289855048282,0.8666666666678071,0.9430295171452798,0.9430288344297142,0.9420289855049009,0.9420289855049009,1.2300810735269192,137.08814120288352
113.05000000000001,108.05000000000001,-3235.8723463890465,0.9200000000034523,55.20000000020714,3312.0000000124282,22.000000000035463,0.9565217391319768,22.000000000129457,0.9565217391360634,25.0,0.9420289855048523,0.8666666666677941,0.9430291768970882,0.9430289311174381,0.942028985504924,0.942028985504924,1.2300810735269008,137.1496452565599
113.10000000000001,108.10000000000001,-3237.380310862705,0.920000000003416,55.20000000020496,3312.0000000122977,22.000000000035055,0.9565217391319589,22.0000000001281,0.9565217391360044,25.0,0.942028985504876,0.8666666666677812,0.9430294977682738,0.9430288399360995,0.9420289855049471,0.9420289855049471,1.2300810735268823,137.21114931023624
113.15,108.15,-3238.8882753363637,0.9200000000033801,55.200000000202806,3312.000000012168,22.000000000034646,0.956521739131941,22.000000000126754,0.9565217391359457,25.0,0.9420289855048996,0.8666666666677685,0.9430281083403669,0.9430292347672701,0.9420289855049698,0.9420289855049698,1.2300810735268644,137.27265336391258
113.2,108.2,-3240.396239810023,0.9200000000033445,55.20000000020067,3312.00000001204,22.000000000034234,0.9565217391319233,22.000000000125418,0.9565217391358878,25.0,0.9420289855049229,0.8666666666677557,0.943029581714197,0.9430288160813987,0.9420289855049923,0.9420289855049923,1.2300810735268461,137.33415741758893
113.25,108.25,-3241.904204283683,0.9200000000033093,55.20000000019856,3312.0000000119135,22.000000000033832,0.9565217391319059,22.000000000124096,0.9565217391358303,25.0,0.9420289855049457,0.8666666666677431,0.943028501102052,0.943029123156969,0.9420289855050146,0.9420289855050146,1.2300810735268282,137.39566147126527
113.30000000000001,108.30000000000001,-3243.4121687573447,0.9200000000032744,55.20000000019647,3312.000000011788,22.00000000003343,0.9565217391318884,22.00000000012279,0.9565217391357734,25.0,0.9420289855049685,0.8666666666677305,0.9430298002667542,0.9430287539757812,0.9420289855050364,0.9420289855050364,1.2300810735268104,137.45716552494162
113.35000000000001,108.35000000000001,-3244.9201332310063,0.92000000000324,55.2000000001944,3312.000000011664,22.000000000033033,0.956521739131871,22.0000000001215,0.9565217391357174,25.0,0.9420289855049911,0.8666666666677181,0.9430287568612576,0.9430290504784066,0.9420289855050585,0.9420289855050585,1.2300810735267929,137.51866957861796
113.4,108.4,-3246.4280977046683,0.9200000000032058,55.20000000019235,3312.0000000115406,22.000000000032646,0.9565217391318542,22.000000000120217,0.9565217391356616,25.0,0.9420289855050135,0.8666666666677058,0.9430297220985955,0.9430287761887369,0.9420289855050802,0.9420289855050802,1.2300810735267753,137.5801736322943
113.45,108.45,-3247.936062178331,0.920000000003172,55.200000000190315,3312.0000000114187,22.00000000003226,0.9565217391318375,22.000000000118945,0.9565217391356063,25.0,0.9420289855050356,0.8666666666676935,0.9430287606457459,0.943029049403028,0.9420289855051013,0.9420289855051013,1.230081073526758,137.64167768597065
113.5,108.5,-3249.4440266519946,0.9200000000031385,55.20000000018831,3312.0000000112987,22.00000000003188,0.9565217391318209,22.000000000117694,0.9565217391355519,25.0,0.9420289855050573,0.8666666666676814,0.943029635325874,0.9430288008468332,0.9420289855051224,0.9420289855051224,1.2300810735267407,137.703181739647
113.55000000000001,108.55000000000001,-3250.95199112566,0.9200000000031054,55.20000000018633,3312.0000000111795,22.000000000031488,0.9565217391318038,22.000000000116454,0.956521739135498,25.0,0.9420289855050789,0.8666666666676694,0.9430279916113145,0.9430292679381626,0.9420289855051432,0.9420289855051432,1.2300810735267238,137.76468579332334
113.60000000000001,108.60000000000001,-3252.4599555993245,0.9200000000030726,55.20000000018435,3312.0000000110613,22.000000000031118,0.9565217391317877,22.00000000011522,0.9565217391354444,25.0,0.9420289855051003,0.8666666666676576,0.9430298800289185,0.943028731310076,0.942028985505164,0.942028985505164,1.230081073526707,137.82618984699968
113.65,108.65,-3253.9679200729897,0.92000000000304,55.200000000182406,3312.0000000109444,22.000000000030738,0.9565217391317712,22.000000000114,0.9565217391353913,25.0,0.9420289855051214,0.8666666666676458,0.9430284650817946,0.9430291333929904,0.9420289855051843,0.9420289855051843,1.2300810735266903,137.88769390067603
113.7,108.7,-3255.475884546656,0.920000000003008,55.20000000018048,3312.000000010829,22.000000000030365,0.956521739131755,22.0000000001128,0.956521739135339,25.0,0.9420289855051422,0.8666666666676341,0.9430302188457849,0.9430286350291684,0.9420289855052048,0.9420289855052048,1.2300810735266736,137.94919795435237
113.75,108.75,-3256.9838490203224,0.9200000000029761,55.20000000017857,3312.0000000107143,22.000000000030003,0.9565217391317393,22.0000000001116,0.956521739135287,25.0,0.9420289855051629,0.8666666666676226,0.9430285689123383,0.9430291038877097,0.9420289855052247,0.9420289855052247,1.2300810735266572,138.0107020080287
113.80000000000001,108.80000000000001,-3258.4918134939903,0.9200000000029445,55.200000000176665,3312.0000000105997,22.000000000029633,0.9565217391317232,22.00000000011042,0.9565217391352355,25.0,0.9420289855051833,0.866666666667611,0.9430296860582186,0.9430287864304691,0.9420289855052446,0.9420289855052446,1.230081073526641,138.07220606170503
113.85000000000001,108.85000000000001,-3259.9997779676582,0.9200000000029134,55.2000000001748,3312.0000000104883,22.00000000002927,0.9565217391317075,22.00000000010925,0.9565217391351848,25.0,0.9420289855052036,0.8666666666675996,0.9430282536244681,0.9430291934825262,0.9420289855052643,0.9420289855052643,1.2300810735266245,138.13371011538135
113.9,108.9,-3261.5077424413266,0.9200000000028824,55.20000000017294,3312.0000000103764,22.00000000002891,0.9565217391316917,22.000000000108088,0.9565217391351343,25.0,0.9420289855052237,0.8666666666675884,0.9430305803704515,0.9430285322954758,0.9420289855052836,0.9420289855052836,1.2300810735266088,138.19521416905766
113.95,108.95,-3263.0157069149955,0.9200000000028519,55.200000000171116,3312.000000010267,22.000000000028557,0.9565217391316765,22.000000000106944,0.9565217391350845,25.0,0.9420289855052437,0.8666666666675773,0.9430286910223986,0.9430290691880187,0.942028985505303,0.942028985505303,1.230081073526593,138.25671822273398
114.0,109.0,-3264.523671388665,0.9200000000028216,55.2000000001693,3312.0000000101577,22.000000000028205,0.9565217391316612,22.000000000105807,0.956521739135035,25.0,0.9420289855052634,0.8666666666675662,0.9430293986276401,0.9430288681091791,0.9420289855053222,0.9420289855053222,1.2300810735265773,138.3182222764103
114.05000000000001,109.05000000000001,-3266.0316358623354,0.9200000000027917,55.2000000001675,3312.00000001005,22.000000000027864,0.9565217391316463,22.000000000104688,0.9565217391349864,25.0,0.9420289855052829,0.8666666666675553,0.9430278922627218,0.9430292961701144,0.942028985505341,0.942028985505341,1.2300810735265617,138.37972633008664
114.10000000000001,109.10000000000001,-3267.539600336006,0.920000000002762,55.20000000016572,3312.0000000099435,22.000000000027516,0.9565217391316312,22.000000000103572,0.956521739134938,25.0,0.9420289855053021,0.8666666666675445,0.9430298780698987,0.9430287318670137,0.9420289855053596,0.9420289855053596,1.2300810735265464,138.44123038376296
114.15,109.15,-3269.047564809677,0.9200000000027325,55.20000000016395,3312.000000009837,22.00000000002717,0.9565217391316161,22.00000000010247,0.95652173913489,25.0,0.9420289855053212,0.8666666666675338,0.9430286694645955,0.9430290753141525,0.9420289855053781,0.9420289855053781,1.2300810735265313,138.50273443743927
114.2,109.2,-3270.5555292833487,0.9200000000027034,55.200000000162206,3312.0000000097325,22.000000000026837,0.9565217391316017,22.000000000101377,0.9565217391348424,25.0,0.9420289855053401,0.8666666666675231,0.9430304920627762,0.9430285573898529,0.9420289855053964,0.9420289855053964,1.230081073526516,138.5642384911156
114.25,109.25,-3272.063493757021,0.9200000000026746,55.20000000016047,3312.0000000096284,22.000000000026496,0.9565217391315868,22.000000000100293,0.9565217391347953,25.0,0.9420289855053587,0.8666666666675126,0.943028809124921,0.9430290356271837,0.9420289855054146,0.9420289855054146,1.230081073526501,138.6257425447919
114.30000000000001,109.30000000000001,-3273.5714582306946,0.9200000000026461,55.20000000015877,3312.000000009526,22.00000000002617,0.9565217391315726,22.000000000099227,0.956521739134749,25.0,0.9420289855053773,0.8666666666675021,0.9430294138406164,0.9430288637862755,0.9420289855054326,0.9420289855054326,1.2300810735264862,138.68724659846825
114.35000000000001,109.35000000000001,-3275.079422704368,0.920000000002618,55.200000000157075,3312.0000000094246,22.000000000025846,0.9565217391315586,22.000000000098172,0.9565217391347032,25.0,0.9420289855053956,0.8666666666674918,0.9430285922444772,0.94302909725774,0.9420289855054506,0.9420289855054506,1.2300810735264716,138.74875065214457
114.4,109.4,-3276.5873871780423,0.92000000000259,55.2000000001554,3312.000000009324,22.000000000025523,0.9565217391315446,22.000000000097124,0.9565217391346575,25.0,0.9420289855054138,0.8666666666674815,0.9430291956154624,0.9430289257989556,0.942028985505468,0.942028985505468,1.230081073526457,138.81025470582088
114.45,109.45,-3278.0953516517166,0.9200000000025622,55.200000000153736,3312.000000009224,22.000000000025203,0.9565217391315305,22.00000000009608,0.9565217391346121,25.0,0.9420289855054318,0.8666666666674714,0.9430282228697174,0.9430292022223206,0.9420289855054854,0.9420289855054854,1.2300810735264427,138.8717587594972
114.5,109.5,-3279.6033161253913,0.9200000000025349,55.200000000152095,3312.000000009126,22.000000000024883,0.9565217391315167,22.000000000095056,0.9565217391345677,25.0,0.9420289855054496,0.8666666666674614,0.9430296060803747,0.9430288091579504,0.9420289855055028,0.9420289855055028,1.2300810735264285,138.9332628131735
114.55000000000001,109.55000000000001,-3281.1112805990674,0.9200000000025078,55.20000000015047,3312.000000009028,22.00000000002457,0.9565217391315032,22.000000000094044,0.9565217391345237,25.0,0.9420289855054672,0.8666666666674515,0.9430288463061269,0.9430290250616028,0.94202898550552,0.94202898550552,1.2300810735264145,138.99476686684986
114.60000000000001,109.60000000000001,-3282.6192450727435,0.920000000002481,55.20000000014886,3312.0000000089317,22.000000000024258,0.9565217391314895,22.00000000009304,0.9565217391344799,25.0,0.9420289855054848,0.8666666666674417,0.9430301405019155,0.9430286572924181,0.9420289855055369,0.9420289855055369,1.2300810735264005,139.05627092052617
114.65,109.65,-3284.1272095464196,0.9200000000024544,55.20000000014726,3312.0000000088357,22.000000000023945,0.956521739131476,22.00000000009204,0.9565217391344365,25.0,0.9420289855055021,0.8666666666674321,0.9430289612102598,0.9430289924095518,0.9420289855055537,0.9420289855055537,1.230081073526387,139.1177749742025
114.7,109.7,-3285.635174020097,0.9200000000024281,55.200000000145685,3312.000000008741,22.000000000023647,0.956521739131463,22.000000000091052,0.9565217391343935,25.0,0.9420289855055191,0.8666666666674224,0.9430290550890046,0.9430289657322244,0.9420289855055701,0.9420289855055701,1.2300810735263732,139.1792790278788
114.75,109.75,-3287.1431384937746,0.9200000000024021,55.20000000014413,3312.000000008648,22.00000000002335,0.95652173913145,22.00000000009008,0.9565217391343512,25.0,0.942028985505536,0.866666666667413,0.9430280544250809,0.9430292500890474,0.9420289855055867,0.9420289855055867,1.2300810735263596,139.24078308155512
114.80000000000001,109.80000000000001,-3288.651102967453,0.9200000000023764,55.20000000014258,3312.0000000085547,22.000000000023057,0.9565217391314373,22.000000000089113,0.9565217391343093,25.0,0.9420289855055529,0.8666666666674036,0.9430297237606604,0.9430287757170877,0.9420289855056029,0.9420289855056029,1.2300810735263463,139.30228713523147
114.85000000000001,109.85000000000001,-3290.1590674411314,0.9200000000023509,55.20000000014106,3312.0000000084638,22.000000000022766,0.9565217391314246,22.000000000088157,0.9565217391342677,25.0,0.9420289855055695,0.8666666666673941,0.9430291203415369,0.9430289471895955,0.9420289855056191,0.9420289855056191,1.230081073526333,139.36379118890778
114.9,109.9,-3291.66703191481,0.9200000000023256,55.20000000013954,3312.0000000083724,22.00000000002247,0.9565217391314118,22.000000000087212,0.9565217391342266,25.0,0.9420289855055859,0.8666666666673849,0.9430291502305488,0.9430289386961108,0.942028985505635,0.942028985505635,1.23008107352632,139.4252952425841
114.95,109.95,-3293.1749963884895,0.9200000000023006,55.20000000013804,3312.0000000082823,22.000000000022176,0.956521739131399,22.00000000008627,0.9565217391341857,25.0,0.9420289855056022,0.8666666666673758,0.9430283750406423,0.9430291589803993,0.9420289855056507,0.9420289855056507,1.230081073526307,139.48679929626041
115.0,110.0,-3294.6829608621692,0.9200000000022758,55.20000000013655,3312.0000000081927,22.00000000002189,0.9565217391313865,22.00000000008534,0.9565217391341452,25.0,0.9420289855056183,0.8666666666673669,0.9430291477237074,0.9430289394085147,0.9420289855056663,0.9420289855056663,1.2300810735262944,139.54830334993673
115.05000000000001,110.05000000000001,-3296.19092533585,0.9200000000022514,55.200000000135084,3312.000000008105,22.0000000000216,0.956521739131374,22.000000000084423,0.9565217391341053,25.0,0.9420289855056343,0.8666666666673579,0.9430292396954976,0.9430289132730828,0.9420289855056818,0.9420289855056818,1.2300810735262815,139.60980740361305
115.10000000000001,110.10000000000001,-3297.6988898095306,0.9200000000022271,55.20000000013363,3312.0000000080177,22.000000000021327,0.9565217391313621,22.000000000083517,0.956521739134066,25.0,0.9420289855056501,0.866666666667349,0.9430297329775168,0.9430287730980731,0.9420289855056971,0.9420289855056971,1.230081073526269,139.67131145728936
115.15,110.15,-3299.2068542832117,0.9200000000022031,55.200000000132185,3312.0000000079312,22.000000000021053,0.9565217391313502,22.000000000082615,0.9565217391340267,25.0,0.9420289855056657,0.8666666666673403,0.9430292959740081,0.9430288972805622,0.9420289855057126,0.9420289855057126,1.2300810735262566,139.73281551096568
115.2,110.2,-3300.7148187568932,0.9200000000021793,55.20000000013076,3312.0000000078453,22.000000000020776,0.9565217391313381,22.000000000081723,0.956521739133988,25.0,0.9420289855056813,0.8666666666673315,0.943028396847923,0.9430291527835598,0.9420289855057277,0.9420289855057277,1.2300810735262442,139.794319564642
115.25,110.25,-3302.2227832305753,0.9200000000021558,55.20000000012934,3312.0000000077607,22.000000000020506,0.9565217391313264,22.00000000008084,0.9565217391339496,25.0,0.9420289855056966,0.8666666666673228,0.9430292124918935,0.9430289210035564,0.9420289855057427,0.9420289855057427,1.2300810735262317,139.8558236183183
115.30000000000001,110.30000000000001,-3303.730747704258,0.9200000000021324,55.20000000012794,3312.0000000076766,22.000000000020233,0.9565217391313146,22.000000000079968,0.9565217391339116,25.0,0.9420289855057119,0.8666666666673144,0.9430286209447193,0.9430290891024299,0.9420289855057575,0.9420289855057575,1.2300810735262198,139.91732767199463
115.35000000000001,110.35000000000001,-3305.238712177941,0.9200000000021094,55.200000000126565,3312.000000007594,22.00000000001997,0.9565217391313031,22.000000000079098,0.9565217391338738,25.0,0.942028985505727,0.866666666667306,0.9430292544450727,0.9430289090818369,0.9420289855057722,0.9420289855057722,1.2300810735262078,139.97883172567094
115.4,110.4,-3306.746676651625,0.9200000000020866,55.20000000012519,3312.0000000075115,22.000000000019718,0.956521739131292,22.000000000078245,0.9565217391338368,25.0,0.9420289855057419,0.8666666666672977,0.9430289436028547,0.9430289974133071,0.9420289855057865,0.9420289855057865,1.2300810735261962,140.04033577934726
115.45,110.45,-3308.254641125309,0.9200000000020641,55.20000000012384,3312.0000000074306,22.00000000001945,0.9565217391312806,22.0000000000774,0.9565217391338,25.0,0.9420289855057568,0.8666666666672895,0.9430295098694084,0.9430288364984172,0.942028985505801,0.942028985505801,1.2300810735261845,140.10183983302358
115.5,110.5,-3309.762605598993,0.9200000000020416,55.2000000001225,3312.00000000735,22.00000000001919,0.9565217391312693,22.00000000007656,0.9565217391337635,25.0,0.9420289855057714,0.8666666666672814,0.943029140229638,0.9430289415382777,0.942028985505815,0.942028985505815,1.2300810735261731,140.1633438866999
115.55000000000001,110.55000000000001,-3311.2705700726783,0.9200000000020194,55.200000000121165,3312.00000000727,22.000000000018943,0.9565217391312585,22.000000000075726,0.9565217391337273,25.0,0.9420289855057858,0.8666666666672733,0.9430295045875126,0.9430288379994,0.9420289855058291,0.9420289855058291,1.2300810735261616,140.2248479403762
115.60000000000001,110.60000000000001,-3312.7785345463635,0.9200000000019974,55.20000000011984,3312.0000000071905,22.00000000001869,0.9565217391312474,22.000000000074902,0.9565217391336914,25.0,0.9420289855058003,0.8666666666672653,0.9430281602474114,0.9430292200180278,0.9420289855058432,0.9420289855058432,1.2300810735261503,140.28635199405252
115.65,110.65,-3314.286499020049,0.9200000000019758,55.20000000011855,3312.000000007113,22.000000000018435,0.9565217391312364,22.000000000074092,0.9565217391336562,25.0,0.9420289855058145,0.8666666666672574,0.9430295822799226,0.9430288159217287,0.942028985505857,0.942028985505857,1.230081073526139,140.34785604772884
115.7,110.7,-3315.7944634937353,0.9200000000019543,55.20000000011726,3312.0000000070354,22.000000000018197,0.956521739131226,22.000000000073282,0.9565217391336209,25.0,0.9420289855058286,0.8666666666672497,0.9430284965938818,0.9430291244391154,0.9420289855058708,0.9420289855058708,1.230081073526128,140.40936010140516
115.75,110.75,-3317.3024279674214,0.9200000000019329,55.20000000011598,3312.0000000069585,22.000000000017955,0.9565217391312155,22.000000000072482,0.9565217391335862,25.0,0.9420289855058426,0.8666666666672419,0.9430297930017082,0.9430287560413483,0.9420289855058844,0.9420289855058844,1.230081073526117,140.47086415508147
115.80000000000001,110.80000000000001,-3318.810392441109,0.9200000000019118,55.20000000011471,3312.0000000068826,22.000000000017714,0.956521739131205,22.000000000071694,0.9565217391335519,25.0,0.9420289855058565,0.8666666666672344,0.9430287370321816,0.9430290561142473,0.942028985505898,0.942028985505898,1.2300810735261063,140.5323682087578
115.85000000000001,110.85000000000001,-3320.318356914796,0.9200000000018911,55.20000000011346,3312.0000000068076,22.00000000001748,0.9565217391311948,22.000000000070916,0.956521739133518,25.0,0.9420289855058702,0.8666666666672268,0.9430297348536608,0.9430287725652062,0.9420289855059115,0.9420289855059115,1.2300810735260954,140.59387226243408
115.9,110.9,-3321.826321388484,0.9200000000018703,55.20000000011222,3312.000000006733,22.000000000017245,0.9565217391311845,22.000000000070134,0.9565217391334842,25.0,0.942028985505884,0.8666666666672195,0.9430281800265995,0.9430292143975125,0.9420289855059247,0.9420289855059247,1.2300810735260852,140.65537631611036
115.95,110.95,-3323.334285862172,0.9200000000018499,55.200000000111,3312.00000000666,22.00000000001701,0.9565217391311743,22.00000000006937,0.9565217391334508,25.0,0.9420289855058975,0.866666666667212,0.943029878518814,0.9430287317401822,0.942028985505938,0.942028985505938,1.2300810735260745,140.71688036978665
116.0,111.0,-3324.84225033586,0.9200000000018297,55.20000000010978,3312.000000006587,22.00000000001679,0.9565217391311648,22.000000000068614,0.956521739133418,25.0,0.9420289855059111,0.8666666666672048,0.9430286093418208,0.9430290923998439,0.942028985505951,0.942028985505951,1.2300810735260643,140.77838442346294
116.05000000000001,111.05000000000001,-3326.350214809549,0.9200000000018096,55.200000000108574,3312.0000000065143,22.00000000001656,0.9565217391311548,22.000000000067857,0.9565217391333851,25.0,0.9420289855059243,0.8666666666671977,0.9430299986776474,0.9430286975949042,0.942028985505964,0.942028985505964,1.2300810735260541,140.83988847713925
116.10000000000001,111.10000000000001,-3327.8581792832383,0.9200000000017898,55.20000000010739,3312.0000000064433,22.000000000016346,0.9565217391311455,22.000000000067118,0.9565217391333529,25.0,0.9420289855059375,0.8666666666671906,0.943028393832775,0.9430291536406784,0.942028985505977,0.942028985505977,1.2300810735260441,140.90139253081554
116.15,111.15,-3329.366143756928,0.9200000000017702,55.20000000010621,3312.0000000063724,22.000000000016122,0.9565217391311357,22.000000000066382,0.956521739133321,25.0,0.9420289855059505,0.8666666666671837,0.943029871055716,0.9430287338610215,0.9420289855059897,0.9420289855059897,1.2300810735260344,140.96289658449183
116.2,111.2,-3330.874108230618,0.9200000000017509,55.20000000010505,3312.000000006303,22.00000000001591,0.9565217391311266,22.000000000065654,0.9565217391332893,25.0,0.9420289855059635,0.8666666666671768,0.9430284841580825,0.9430291279731371,0.9420289855060022,0.9420289855060022,1.2300810735260246,141.02440063816812
116.25,111.25,-3332.382072704308,0.9200000000017317,55.2000000001039,3312.0000000062337,22.0000000000157,0.9565217391311175,22.000000000064937,0.9565217391332581,25.0,0.9420289855059762,0.8666666666671701,0.943030392080403,0.9430285858024446,0.9420289855060148,0.9420289855060148,1.230081073526015,141.0859046918444
116.30000000000001,111.30000000000001,-3333.890037177999,0.9200000000017127,55.20000000010276,3312.0000000061655,22.000000000015486,0.956521739131108,22.000000000064222,0.956521739133227,25.0,0.942028985505989,0.8666666666671633,0.9430287420079442,0.9430290547004561,0.9420289855060273,0.9420289855060273,1.2300810735260053,141.14740874552072
116.35000000000001,111.35000000000001,-3335.3980016516903,0.9200000000016939,55.20000000010163,3312.0000000060977,22.00000000001528,0.9565217391310992,22.00000000006352,0.9565217391331965,25.0,0.9420289855060017,0.8666666666671566,0.9430296618313163,0.9430287933159888,0.9420289855060394,0.9420289855060394,1.230081073525996,141.208912799197
116.4,111.4,-3336.9059661253814,0.9200000000016753,55.200000000100516,3312.000000006031,22.000000000015074,0.9565217391310903,22.00000000006282,0.9565217391331661,25.0,0.9420289855060141,0.8666666666671501,0.9430285761291708,0.943029101837947,0.9420289855060515,0.9420289855060515,1.2300810735259866,141.2704168528733
116.45,111.45,-3338.413930599073,0.9200000000016568,55.20000000009941,3312.0000000059645,22.00000000001487,0.9565217391310813,22.00000000006213,0.9565217391331361,25.0,0.9420289855060267,0.8666666666671436,0.9430294345071721,0.9430288579142945,0.9420289855060636,0.9420289855060636,1.2300810735259775,141.33192090654958
116.5,111.5,-3339.9218950727645,0.9200000000016386,55.20000000009831,3312.000000005899,22.000000000014673,0.9565217391310729,22.000000000061444,0.9565217391331063,25.0,0.942028985506039,0.8666666666671373,0.9430279667837523,0.9430292749945234,0.9420289855060755,0.9420289855060755,1.2300810735259684,141.39342496022587
116.55000000000001,111.55000000000001,-3341.4298595464575,0.9200000000016205,55.20000000009723,3312.000000005834,22.00000000001448,0.9565217391310643,22.00000000006077,0.9565217391330769,25.0,0.9420289855060511,0.866666666667131,0.9430298858303681,0.9430287296626569,0.9420289855060875,0.9420289855060875,1.2300810735259595,141.4549290139022
116.60000000000001,111.60000000000001,-3342.93782402015,0.9200000000016028,55.20000000009617,3312.00000000577,22.000000000014282,0.9565217391310559,22.0000000000601,0.9565217391330479,25.0,0.9420289855060633,0.8666666666671249,0.9430286290172734,0.9430290868088945,0.9420289855060994,0.9420289855060994,1.2300810735259509,141.51643306757848
116.65,111.65,-3344.4457884938433,0.920000000001585,55.2000000000951,3312.000000005706,22.000000000014094,0.9565217391310475,22.000000000059437,0.956521739133019,25.0,0.9420289855060752,0.8666666666671188,0.9430304498531112,0.9430285693853989,0.9420289855061107,0.9420289855061107,1.2300810735259422,141.57793712125476
116.7,111.7,-3345.9537529675363,0.9200000000015675,55.20000000009405,3312.000000005643,22.0000000000139,0.9565217391310393,22.000000000058776,0.9565217391329903,25.0,0.9420289855060869,0.8666666666671127,0.9430287809173252,0.9430290436437699,0.9420289855061222,0.9420289855061222,1.2300810735259335,141.63944117493105
116.75,111.75,-3347.46171744123,0.9200000000015501,55.200000000093006,3312.00000000558,22.000000000013717,0.9565217391310312,22.000000000058126,0.956521739132962,25.0,0.9420289855060987,0.8666666666671066,0.9430294559519172,0.9430288518204692,0.9420289855061338,0.9420289855061338,1.2300810735259249,141.70094522860734
116.80000000000001,111.80000000000001,-3348.9696819149244,0.9200000000015329,55.200000000091975,3312.0000000055184,22.000000000013532,0.9565217391310231,22.000000000057483,0.956521739132934,25.0,0.9420289855061104,0.8666666666671007,0.9430285766210236,0.9430291016982966,0.9420289855061451,0.9420289855061451,1.2300810735259164,141.76244928228365
116.85000000000001,111.85000000000001,-3350.4776463886187,0.9200000000015159,55.20000000009096,3312.0000000054574,22.000000000013344,0.956521739131015,22.000000000056843,0.9565217391329063,25.0,0.9420289855061219,0.8666666666670949,0.9430292357003862,0.9430289144089625,0.9420289855061563,0.9420289855061563,1.2300810735259082,141.82395333595994
116.9,111.9,-3351.9856108623135,0.9200000000014992,55.20000000008995,3312.000000005397,22.00000000001317,0.9565217391310075,22.000000000056218,0.9565217391328791,25.0,0.9420289855061333,0.8666666666670891,0.9430282504171104,0.9430291943950787,0.9420289855061673,0.9420289855061673,1.2300810735259,141.88545738963623
116.95,111.95,-3353.4935753360082,0.9200000000014825,55.20000000008895,3312.000000005337,22.000000000012996,0.9565217391309998,22.000000000055593,0.9565217391328519,25.0,0.9420289855061446,0.8666666666670836,0.943030794854694,0.9430284713470318,0.9420289855061782,0.9420289855061782,1.2300810735258922,141.94696144331252
117.0,112.0,-3355.0015398097034,0.9200000000014662,55.200000000087975,3312.0000000052787,22.000000000012818,0.9565217391309921,22.000000000054982,0.9565217391328252,25.0,0.9420289855061558,0.8666666666670779,0.9430288728499739,0.9430290175195256,0.9420289855061893,0.9420289855061893,1.2300810735258842,142.0084654969888
117.05000000000001,112.05000000000001,-3356.509504283399,0.9200000000014499,55.200000000086995,3312.0000000052196,22.00000000001264,0.9565217391309845,22.00000000005437,0.9565217391327987,25.0,0.9420289855061669,0.8666666666670724,0.9430289891393459,0.9430289844738056,0.9420289855061998,0.9420289855061998,1.2300810735258763,142.06996955066512
117.10000000000001,112.10000000000001,-3358.0174687570952,0.9200000000014337,55.20000000008602,3312.0000000051614,22.000000000012477,0.9565217391309773,22.000000000053763,0.9565217391327723,25.0,0.9420289855061779,0.8666666666670669,0.9430279953505747,0.9430292668769108,0.9420289855062108,0.9420289855062108,1.2300810735258685,142.1314736043414
117.15,112.15,-3359.525433230791,0.9200000000014178,55.20000000008507,3312.000000005104,22.0000000000123,0.9565217391309696,22.000000000053166,0.9565217391327463,25.0,0.9420289855061887,0.8666666666670615,0.9430303700456597,0.9430285920642755,0.9420289855062214,0.9420289855062214,1.230081073525861,142.1929776580177
117.2,112.2,-3361.0333977044875,0.920000000001402,55.200000000084124,3312.0000000050472,22.000000000012136,0.9565217391309624,22.000000000052577,0.9565217391327208,25.0,0.9420289855061995,0.8666666666670562,0.9430290707280511,0.9430289612889368,0.9420289855062317,0.9420289855062317,1.2300810735258534,142.25448171169398
117.25,112.25,-3362.541362178184,0.9200000000013865,55.200000000083186,3312.0000000049913,22.00000000001197,0.9565217391309552,22.000000000051994,0.9565217391326953,25.0,0.9420289855062103,0.8666666666670508,0.9430288763936232,0.9430290165126,0.9420289855062423,0.9420289855062423,1.2300810735258458,142.31598576537027
117.30000000000001,112.30000000000001,-3364.0493266518815,0.920000000001371,55.20000000008226,3312.000000004936,22.000000000011806,0.9565217391309482,22.000000000051415,0.9565217391326701,25.0,0.9420289855062209,0.8666666666670456,0.9430288716826993,0.943029017851307,0.9420289855062527,0.9420289855062527,1.2300810735258383,142.3774898190466
117.35000000000001,112.35000000000001,-3365.5572911255786,0.9200000000013557,55.200000000081346,3312.000000004881,22.000000000011646,0.9565217391309412,22.00000000005084,0.9565217391326452,25.0,0.9420289855062315,0.8666666666670406,0.9430288170660389,0.943029033371634,0.942028985506263,0.942028985506263,1.2300810735258312,142.43899387272288
117.4,112.4,-3367.065255599276,0.9200000000013405,55.20000000008043,3312.000000004826,22.00000000001149,0.9565217391309343,22.000000000050267,0.9565217391326203,25.0,0.9420289855062419,0.8666666666670355,0.9430287272016842,0.9430290589082319,0.9420289855062731,0.9420289855062731,1.230081073525824,142.50049792639916
117.45,112.45,-3368.573220072974,0.9200000000013255,55.200000000079534,3312.000000004772,22.000000000011337,0.9565217391309278,22.000000000049706,0.956521739132596,25.0,0.9420289855062522,0.8666666666670305,0.9430292072264786,0.943028922500499,0.9420289855062829,0.9420289855062829,1.230081073525817,142.56200198007545
117.5,112.5,-3370.081184546672,0.9200000000013107,55.20000000007864,3312.0000000047185,22.000000000011187,0.9565217391309212,22.00000000004915,0.9565217391325717,25.0,0.9420289855062625,0.8666666666670256,0.9430292297553922,0.9430289160985117,0.942028985506293,0.942028985506293,1.2300810735258099,142.62350603375174
117.55000000000001,112.55000000000001,-3371.5891490203708,0.9200000000012961,55.200000000077765,3312.0000000046657,22.00000000001103,0.9565217391309144,22.0000000000486,0.9565217391325479,25.0,0.9420289855062727,0.8666666666670207,0.943029635366174,0.9430288008368684,0.9420289855063031,0.9420289855063031,1.230081073525803,142.68501008742805
117.60000000000001,112.60000000000001,-3373.09711349407,0.9200000000012816,55.2000000000769,3312.000000004614,22.000000000010886,0.956521739130908,22.000000000048058,0.9565217391325243,25.0,0.9420289855062827,0.866666666667016,0.9430292811015368,0.9430289015075989,0.9420289855063129,0.9420289855063129,1.2300810735257963,142.74651414110434
117.65,112.65,-3374.605077967769,0.9200000000012672,55.20000000007604,3312.0000000045625,22.00000000001073,0.9565217391309012,22.000000000047518,0.9565217391325008,25.0,0.9420289855062927,0.8666666666670113,0.9430284737264532,0.9430291309378768,0.9420289855063227,0.9420289855063227,1.2300810735257897,142.80801819478063
117.7,112.7,-3376.113042441468,0.920000000001253,55.200000000075185,3312.000000004511,22.00000000001059,0.9565217391308952,22.000000000046985,0.9565217391324776,25.0,0.9420289855063027,0.8666666666670066,0.9430292022079958,0.9430289239266528,0.9420289855063323,0.9420289855063323,1.230081073525783,142.86952224845692
117.75,112.75,-3377.6210069151675,0.9200000000012389,55.20000000007434,3312.00000000446,22.000000000010445,0.9565217391308889,22.00000000004646,0.9565217391324548,25.0,0.9420289855063125,0.866666666667002,0.9430286345110959,0.9430290852480291,0.9420289855063416,0.9420289855063416,1.2300810735257763,142.9310263021332
117.80000000000001,112.80000000000001,-3379.1289713888677,0.9200000000012251,55.2000000000735,3312.00000000441,22.000000000010306,0.956521739130883,22.000000000045937,0.9565217391324321,25.0,0.9420289855063222,0.8666666666669974,0.9430292557081889,0.9430289087236268,0.942028985506351,0.942028985506351,1.23008107352577,142.99253035580952
117.85000000000001,112.85000000000001,-3380.636935862568,0.9200000000012113,55.20000000007268,3312.0000000043606,22.000000000010164,0.9565217391308768,22.00000000004542,0.9565217391324096,25.0,0.9420289855063317,0.8666666666669929,0.9430289331220445,0.9430290003923395,0.9420289855063603,0.9420289855063603,1.2300810735257635,143.0540344094858
117.9,112.9,-3382.144900336268,0.9200000000011976,55.20000000007186,3312.0000000043115,22.000000000010026,0.9565217391308707,22.00000000004491,0.9565217391323874,25.0,0.9420289855063412,0.8666666666669884,0.9430295067121239,0.9430288373963316,0.9420289855063695,0.9420289855063695,1.2300810735257572,143.1155384631621
117.95,112.95,-3383.6528648099684,0.9200000000011843,55.20000000007106,3312.0000000042633,22.000000000009887,0.9565217391308647,22.000000000044412,0.9565217391323657,25.0,0.9420289855063506,0.8666666666669841,0.9430290951231888,0.9430289543568003,0.9420289855063786,0.9420289855063786,1.230081073525751,143.17704251683838
118.0,113.0,-3385.1608292836695,0.9200000000011709,55.200000000070254,3312.000000004215,22.000000000009756,0.9565217391308589,22.000000000043904,0.9565217391323437,25.0,0.9420289855063599,0.8666666666669799,0.9430295136031009,0.9430288354381585,0.9420289855063877,0.9420289855063877,1.230081073525745,143.23854657051467
118.05000000000001,113.05000000000001,-3386.668793757371,0.9200000000011578,55.200000000069466,3312.0000000041678,22.000000000009624,0.9565217391308533,22.000000000043418,0.9565217391323225,25.0,0.942028985506369,0.8666666666669757,0.9430281998426259,0.9430292087670232,0.9420289855063965,0.9420289855063965,1.230081073525739,143.30005062419096
118.10000000000001,113.10000000000001,-3388.176758231072,0.9200000000011448,55.200000000068684,3312.000000004121,22.000000000009493,0.9565217391308475,22.000000000042927,0.9565217391323012,25.0,0.9420289855063783,0.8666666666669713,0.9430294036739857,0.9430288666765319,0.9420289855064056,0.9420289855064056,1.2300810735257328,143.36155467786725
118.15,113.15,-3389.684722704774,0.9200000000011319,55.20000000006792,3312.000000004075,22.000000000009358,0.9565217391308417,22.000000000042444,0.9565217391322802,25.0,0.9420289855063873,0.8666666666669672,0.9430289309298643,0.9430290010153546,0.9420289855064142,0.9420289855064142,1.230081073525727,143.42305873154353
118.2,113.2,-3391.1926871784754,0.920000000001119,55.20000000006714,3312.0000000040286,22.000000000009234,0.9565217391308363,22.00000000004196,0.9565217391322592,25.0,0.9420289855063962,0.8666666666669631,0.9430296051684279,0.9430288094182552,0.9420289855064232,0.9420289855064232,1.2300810735257213,143.48456278521982
