t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
118.25,113.25,-3392.7006516521774,0.9200000000011063,55.200000000066375,3312.0000000039827,22.000000000009106,0.9565217391308307,22.000000000041485,0.9565217391322385,25.0,0.9420289855064051,0.8666666666669591,0.943027993997206,0.9430292672617742,0.9420289855064317,0.9420289855064317,1.2300810735257155,143.5460668388961
118.30000000000001,113.30000000000001,-3394.20861612588,0.9200000000010938,55.20000000006563,3312.0000000039377,22.000000000008978,0.9565217391308252,22.000000000041016,0.9565217391322182,25.0,0.942028985506414,0.8666666666669551,0.9430297193028067,0.9430287769849252,0.9420289855064402,0.9420289855064402,1.23008107352571,143.6075708925724
118.35000000000001,113.35000000000001,-3395.716580599582,0.9200000000010815,55.20000000006489,3312.0000000038935,22.00000000000886,0.9565217391308201,22.000000000040554,0.9565217391321981,25.0,0.9420289855064228,0.8666666666669512,0.9430287349963924,0.9430290566934451,0.9420289855064486,0.9420289855064486,1.2300810735257044,143.66907494624868
118.4,113.4,-3397.224545073285,0.9200000000010693,55.20000000006416,3312.0000000038494,22.000000000008733,0.9565217391308146,22.0000000000401,0.9565217391321782,25.0,0.9420289855064313,0.8666666666669474,0.9430297643695968,0.9430287641784001,0.9420289855064574,0.9420289855064574,1.2300810735256988,143.73057899992497
118.45,113.45,-3398.7325095469873,0.9200000000010572,55.20000000006343,3312.000000003806,22.00000000000862,0.9565217391308095,22.00000000003964,0.9565217391321583,25.0,0.94202898550644,0.8666666666669436,0.9430287780630174,0.9430290444553042,0.9420289855064657,0.9420289855064657,1.2300810735256935,143.79208305360126
118.5,113.5,-3400.2404740206907,0.9200000000010452,55.200000000062715,3312.000000003763,22.000000000008498,0.9565217391308044,22.000000000039194,0.9565217391321388,25.0,0.9420289855064485,0.8666666666669398,0.9430295659608299,0.94302882055987,0.942028985506474,0.942028985506474,1.2300810735256882,143.85358710727755
118.55000000000001,113.55000000000001,-3401.748438494395,0.9200000000010333,55.200000000062,3312.00000000372,22.000000000008384,0.9565217391307993,22.000000000038746,0.9565217391321195,25.0,0.942028985506457,0.866666666666936,0.943027897756155,0.9430292946104736,0.9420289855064824,0.9420289855064824,1.2300810735256829,143.91509116095384
118.60000000000001,113.60000000000001,-3403.256402968099,0.9200000000010216,55.200000000061294,3312.0000000036775,22.000000000008264,0.9565217391307942,22.000000000038305,0.9565217391321003,25.0,0.9420289855064653,0.8666666666669324,0.943029907643461,0.94302872346458,0.9420289855064905,0.9420289855064905,1.2300810735256775,143.97659521463012
118.65,113.65,-3404.7643674418027,0.92000000000101,55.2000000000606,3312.0000000036357,22.000000000008157,0.9565217391307895,22.000000000037875,0.9565217391320815,25.0,0.9420289855064737,0.8666666666669287,0.9430285060691228,0.9430291217473389,0.9420289855064985,0.9420289855064985,1.2300810735256724,144.0380992683064
118.7,113.7,-3406.272331915507,0.9200000000009985,55.20000000005991,3312.0000000035943,22.00000000000805,0.9565217391307849,22.00000000003744,0.9565217391320626,25.0,0.942028985506482,0.8666666666669252,0.9430303358756715,0.9430286017746552,0.9420289855065066,0.9420289855065066,1.2300810735256673,144.0996033219827
118.75,113.75,-3407.7802963892113,0.9200000000009871,55.20000000005923,3312.0000000035534,22.000000000007937,0.95652173913078,22.000000000037016,0.9565217391320442,25.0,0.9420289855064902,0.8666666666669217,0.9430287061068664,0.9430290649030093,0.9420289855065145,0.9420289855065145,1.2300810735256624,144.161107375659
118.80000000000001,113.80000000000001,-3409.288260862916,0.9200000000009758,55.20000000005855,3312.000000003513,22.000000000007837,0.9565217391307755,22.000000000036593,0.9565217391320258,25.0,0.9420289855064982,0.8666666666669183,0.9430297188814372,0.9430287771047686,0.9420289855065226,0.9420289855065226,1.2300810735256575,144.22261142933527
118.85000000000001,113.85000000000001,-3410.796225336621,0.9200000000009648,55.20000000005789,3312.0000000034734,22.000000000007727,0.9565217391307708,22.000000000036177,0.9565217391320078,25.0,0.9420289855065063,0.8666666666669148,0.9430285519834449,0.9430291086999928,0.9420289855065301,0.9420289855065301,1.2300810735256527,144.28411548301156
118.9,113.9,-3412.304189810326,0.9200000000009538,55.20000000005723,3312.000000003434,22.00000000000762,0.9565217391307661,22.00000000003577,0.9565217391319899,25.0,0.9420289855065141,0.8666666666669114,0.9430294830651882,0.9430288441162499,0.9420289855065379,0.9420289855065379,1.2300810735256478,144.34561953668785
118.95,113.95,-3413.8121542840313,0.920000000000943,55.200000000056576,3312.0000000033947,22.000000000007528,0.9565217391307621,22.00000000003536,0.9565217391319721,25.0,0.942028985506522,0.8666666666669082,0.9430280038452858,0.943029264463405,0.9420289855065457,0.9420289855065457,1.2300810735256433,144.40712359036414
119.0,114.0,-3415.3201187577365,0.9200000000009322,55.20000000005593,3312.0000000033556,22.000000000007425,0.9565217391307577,22.00000000003496,0.9565217391319547,25.0,0.9420289855065298,0.866666666666905,0.9430298975539017,0.9430287263317885,0.9420289855065532,0.9420289855065532,1.2300810735256387,144.46862764404042
119.05000000000001,114.05000000000001,-3416.8280832314426,0.9200000000009216,55.2000000000553,3312.000000003318,22.000000000007322,0.9565217391307532,22.00000000003456,0.9565217391319374,25.0,0.9420289855065375,0.8666666666669017,0.94302860624974,0.9430290932792796,0.9420289855065607,0.9420289855065607,1.230081073525634,144.5301316977167
119.10000000000001,114.10000000000001,-3418.3360477051488,0.9200000000009111,55.200000000054665,3312.00000000328,22.00000000000723,0.9565217391307491,22.000000000034163,0.9565217391319202,25.0,0.9420289855065452,0.8666666666668985,0.9430304059670762,0.9430285818569882,0.9420289855065682,0.9420289855065682,1.2300810735256296,144.591635751393
119.15,114.15,-3419.8440121788544,0.9200000000009007,55.20000000005404,3312.0000000032423,22.000000000007134,0.9565217391307449,22.000000000033772,0.9565217391319032,25.0,0.9420289855065528,0.8666666666668955,0.943028381730163,0.9430291570806049,0.9420289855065755,0.9420289855065755,1.2300810735256253,144.6531398050693
119.2,114.2,-3421.351976652561,0.9200000000008903,55.20000000005342,3312.000000003205,22.000000000007034,0.9565217391307407,22.000000000033385,0.9565217391318863,25.0,0.9420289855065603,0.8666666666668924,0.9430294052103594,0.9430288662401669,0.9420289855065829,0.9420289855065829,1.230081073525621,144.71464385874557
119.25,114.25,-3422.859941126267,0.9200000000008801,55.20000000005281,3312.0000000031687,22.000000000006942,0.9565217391307366,22.000000000033,0.9565217391318697,25.0,0.9420289855065678,0.8666666666668894,0.9430284903729567,0.9430291262078055,0.9420289855065902,0.9420289855065902,1.2300810735256167,144.77614791242186
119.30000000000001,114.30000000000001,-3424.3679055999737,0.92000000000087,55.2000000000522,3312.000000003132,22.000000000006853,0.9565217391307328,22.000000000032625,0.9565217391318532,25.0,0.9420289855065752,0.8666666666668865,0.9430308551036354,0.9430284542267314,0.9420289855065974,0.9420289855065974,1.2300810735256125,144.83765196609815
119.35000000000001,114.35000000000001,-3425.8758700736807,0.9200000000008601,55.20000000005161,3312.0000000030964,22.00000000000676,0.9565217391307288,22.000000000032255,0.9565217391318371,25.0,0.9420289855065825,0.8666666666668836,0.943028722592955,0.9430290602183015,0.9420289855066043,0.9420289855066043,1.2300810735256085,144.89915601977444
119.4,114.4,-3427.383834547388,0.9200000000008504,55.20000000005102,3312.0000000030614,22.000000000006672,0.9565217391307249,22.000000000031886,0.9565217391318211,25.0,0.9420289855065898,0.8666666666668806,0.9430290591301146,0.943028964585177,0.9420289855066114,0.9420289855066114,1.2300810735256043,144.96066007345073
119.45,114.45,-3428.891799021095,0.9200000000008406,55.20000000005044,3312.0000000030263,22.000000000006587,0.9565217391307211,22.00000000003152,0.9565217391318053,25.0,0.942028985506597,0.8666666666668779,0.9430282068618498,0.9430292067726598,0.9420289855066183,0.9420289855066183,1.2300810735256003,145.022164127127
119.5,114.5,-3430.399763494802,0.9200000000008308,55.20000000004985,3312.000000002991,22.0000000000065,0.9565217391307175,22.000000000031154,0.9565217391317893,25.0,0.9420289855066041,0.866666666666875,0.9430295233467068,0.9430288326696362,0.9420289855066253,0.9420289855066253,1.230081073525596,145.0836681808033
119.55000000000001,114.55000000000001,-3431.90772796851,0.9200000000008214,55.200000000049286,3312.000000002957,22.00000000000642,0.9565217391307139,22.0000000000308,0.9565217391317739,25.0,0.9420289855066112,0.8666666666668723,0.9430289631575495,0.9430289918575468,0.942028985506632,0.942028985506632,1.2300810735255923,145.1451722344796
119.60000000000001,114.60000000000001,-3433.4156924422173,0.9200000000008118,55.20000000004871,3312.0000000029227,22.00000000000633,0.95652173913071,22.000000000030443,0.9565217391317584,25.0,0.9420289855066181,0.8666666666668695,0.9430301358771918,0.9430286586080145,0.9420289855066388,0.9420289855066388,1.2300810735255885,145.20667628815588
119.65,114.65,-3434.923656915925,0.9200000000008025,55.20000000004815,3312.000000002889,22.000000000006242,0.9565217391307063,22.000000000030095,0.9565217391317432,25.0,0.942028985506625,0.8666666666668669,0.9430290485131916,0.9430289676022108,0.9420289855066457,0.9420289855066457,1.2300810735255847,145.26818034183216
119.7,114.7,-3436.431621389633,0.9200000000007933,55.200000000047595,3312.000000002856,22.000000000006164,0.9565217391307028,22.000000000029747,0.9565217391317281,25.0,0.9420289855066318,0.8666666666668642,0.9430288783998109,0.9430290159430201,0.9420289855066523,0.9420289855066523,1.230081073525581,145.32968439550845
119.75,114.75,-3437.939585863341,0.9200000000007842,55.200000000047055,3312.000000002823,22.000000000006086,0.9565217391306995,22.000000000029406,0.9565217391317133,25.0,0.9420289855066386,0.8666666666668617,0.9430288580023215,0.9430290217393442,0.9420289855066588,0.9420289855066588,1.2300810735255772,145.39118844918474
119.80000000000001,114.80000000000001,-3439.44755033705,0.9200000000007752,55.200000000046515,3312.000000002791,22.000000000006008,0.956521739130696,22.00000000002907,0.9565217391316986,25.0,0.9420289855066453,0.8666666666668592,0.9430288501673572,0.9430290239657999,0.9420289855066655,0.9420289855066655,1.2300810735255738,145.45269250286103
119.85000000000001,114.85000000000001,-3440.9555148107584,0.9200000000007663,55.20000000004598,3312.000000002759,22.00000000000593,0.9565217391306926,22.000000000028734,0.9565217391316841,25.0,0.942028985506652,0.8666666666668565,0.9430287232159213,0.9430290600413592,0.9420289855066722,0.9420289855066722,1.23008107352557,145.5141965565373
119.9,114.9,-3442.463479284467,0.9200000000007574,55.20000000004545,3312.000000002727,22.00000000000586,0.9565217391306895,22.0000000000284,0.9565217391316696,25.0,0.9420289855066587,0.8666666666668541,0.9430292137196208,0.9430289206558512,0.9420289855066784,0.9420289855066784,1.2300810735255665,145.5757006102136
119.95,114.95,-3443.971443758176,0.9200000000007487,55.20000000004492,3312.0000000026953,22.000000000005773,0.9565217391306858,22.000000000028074,0.9565217391316554,25.0,0.9420289855066654,0.8666666666668517,0.9430292110338069,0.9430289214190819,0.9420289855066848,0.9420289855066848,1.230081073525563,145.6372046638899
120.0,115.0,-3445.4794082318845,0.92000000000074,55.2000000000444,3312.000000002664,22.000000000005706,0.9565217391306828,22.00000000002775,0.9565217391316413,25.0,0.9420289855066718,0.8666666666668492,0.9430295805792641,0.9430288164060502,0.9420289855066913,0.9420289855066913,1.2300810735255596,145.69870871756618
120.05000000000001,115.05000000000001,-3446.987372705594,0.9200000000007315,55.200000000043886,3312.000000002633,22.000000000005638,0.95652173913068,22.00000000002743,0.9565217391316274,25.0,0.9420289855066782,0.8666666666668469,0.9430292721356496,0.9430289040559016,0.9420289855066976,0.9420289855066976,1.2300810735255563,145.76021277124246
120.10000000000001,115.10000000000001,-3448.4953371793035,0.920000000000723,55.20000000004338,3312.000000002603,22.000000000005564,0.9565217391306767,22.000000000027114,0.9565217391316136,25.0,0.9420289855066847,0.8666666666668447,0.9430285220129339,0.9430291172168754,0.9420289855067037,0.9420289855067037,1.2300810735255532,145.82171682491875
120.15,115.15,-3450.0033016530133,0.9200000000007147,55.200000000042884,3312.000000002573,22.0000000000055,0.956521739130674,22.000000000026798,0.9565217391316,25.0,0.942028985506691,0.8666666666668423,0.9430292026252135,0.9430289238085671,0.9420289855067098,0.9420289855067098,1.2300810735255499,145.88322087859504
120.2,115.2,-3451.511266126723,0.9200000000007065,55.20000000004239,3312.0000000025434,22.00000000000542,0.9565217391306705,22.00000000002649,0.9565217391315866,25.0,0.9420289855066972,0.8666666666668402,0.9430286435197247,0.9430290826885338,0.9420289855067158,0.9420289855067158,1.2300810735255467,145.94472493227133
120.25,115.25,-3453.019230600433,0.9200000000006984,55.2000000000419,3312.0000000025143,22.000000000005357,0.9565217391306678,22.000000000026187,0.9565217391315733,25.0,0.9420289855067033,0.8666666666668381,0.9430292667303868,0.9430289055919344,0.9420289855067215,0.9420289855067215,1.2300810735255439,146.00622898594762
120.30000000000001,115.30000000000001,-3454.5271950741435,0.9200000000006903,55.20000000004141,3312.0000000024847,22.000000000005294,0.9565217391306651,22.00000000002588,0.9565217391315601,25.0,0.9420289855067095,0.8666666666668359,0.9430295353743794,0.943028829251882,0.9420289855067275,0.9420289855067275,1.2300810735255407,146.0677330396239
120.35000000000001,115.35000000000001,-3456.0351595478537,0.9200000000006824,55.200000000040944,3312.0000000024565,22.000000000005226,0.9565217391306621,22.000000000025587,0.9565217391315473,25.0,0.9420289855067155,0.8666666666668338,0.9430294509066519,0.9430288532549249,0.9420289855067334,0.9420289855067334,1.2300810735255376,146.1292370933002
120.4,115.4,-3457.5431240215635,0.9200000000006745,55.20000000004047,3312.000000002428,22.00000000000516,0.9565217391306591,22.00000000002529,0.9565217391315345,25.0,0.9420289855067214,0.8666666666668317,0.943028348176312,0.9430291666157467,0.9420289855067393,0.9420289855067393,1.2300810735255348,146.19074114697645
120.45,115.45,-3459.0510884952737,0.9200000000006667,55.200000000040006,3312.0000000024,22.000000000005095,0.9565217391306563,22.000000000025,0.9565217391315218,25.0,0.9420289855067273,0.8666666666668296,0.9430293242775338,0.9430288892388994,0.942028985506745,0.942028985506745,1.2300810735255316,146.2522452006527
120.5,115.5,-3460.559052968985,0.9200000000006591,55.200000000039545,3312.000000002373,22.000000000005038,0.9565217391306537,22.000000000024716,0.9565217391315094,25.0,0.9420289855067332,0.8666666666668276,0.9430292416773036,0.9430289127112591,0.9420289855067507,0.9420289855067507,1.2300810735255288,146.31374925432897
120.55000000000001,115.55000000000001,-3462.0670174426955,0.9200000000006515,55.20000000003909,3312.0000000023456,22.000000000004974,0.956521739130651,22.000000000024432,0.9565217391314971,25.0,0.942028985506739,0.8666666666668256,0.9430295340296071,0.9430288296340603,0.9420289855067564,0.9420289855067564,1.230081073525526,146.37525330800526
120.60000000000001,115.60000000000001,-3463.5749819164066,0.920000000000644,55.200000000038635,3312.0000000023183,22.000000000004903,0.9565217391306481,22.000000000024148,0.9565217391314847,25.0,0.9420289855067445,0.8666666666668237,0.9430280118741217,0.9430292621821371,0.9420289855067616,0.9420289855067616,1.2300810735255234,146.43675736168152
120.65,115.65,-3465.0829463901177,0.9200000000006365,55.200000000038195,3312.0000000022915,22.000000000004846,0.9565217391306455,22.000000000023867,0.9565217391314725,25.0,0.9420289855067503,0.8666666666668217,0.943029666916794,0.9430287918717717,0.9420289855067672,0.9420289855067672,1.2300810735255205,146.49826141535777
120.7,115.7,-3466.590910863829,0.9200000000006291,55.20000000003775,3312.0000000022646,22.00000000000478,0.9565217391306425,22.000000000023586,0.9565217391314603,25.0,0.9420289855067558,0.8666666666668197,0.9430285025768743,0.9430291227400693,0.9420289855067725,0.9420289855067725,1.2300810735255177,146.55976546903403
120.75,115.75,-3468.09887533754,0.9200000000006219,55.20000000003731,3312.0000000022387,22.000000000004718,0.95652173913064,22.00000000002332,0.9565217391314487,25.0,0.9420289855067614,0.8666666666668178,0.9430299401115113,0.9430287142385546,0.9420289855067779,0.9420289855067779,1.230081073525515,146.6212695227103
120.80000000000001,115.80000000000001,-3469.606839811252,0.9200000000006147,55.20000000003688,3312.000000002213,22.00000000000466,0.9565217391306374,22.00000000002305,0.9565217391314369,25.0,0.942028985506767,0.8666666666668158,0.9430287461643471,0.9430290535202883,0.9420289855067835,0.9420289855067835,1.230081073525512,146.68277357638658
120.85000000000001,115.85000000000001,-3471.114804284963,0.9200000000006077,55.20000000003646,3312.000000002188,22.00000000000461,0.9565217391306353,22.000000000022787,0.9565217391314255,25.0,0.9420289855067725,0.866666666666814,0.9430297394903979,0.943028771248693,0.9420289855067888,0.9420289855067888,1.2300810735255097,146.74427763006284
120.9,115.9,-3472.6227687586747,0.9200000000006007,55.20000000003604,3312.0000000021623,22.00000000000456,0.9565217391306332,22.000000000022524,0.956521739131414,25.0,0.9420289855067778,0.8666666666668122,0.9430287255618345,0.9430290593748791,0.942028985506794,0.942028985506794,1.230081073525507,146.8057816837391
120.95,115.95,-3474.1307332323863,0.9200000000005937,55.20000000003562,3312.0000000021373,22.000000000004505,0.9565217391306307,22.00000000002226,0.9565217391314027,25.0,0.9420289855067833,0.8666666666668105,0.9430296109851565,0.9430288077657996,0.9420289855067994,0.9420289855067994,1.2300810735255046,146.86728573741536
121.0,116.0,-3475.6386977060984,0.9200000000005869,55.20000000003522,3312.000000002113,22.00000000000445,0.9565217391306283,22.000000000022006,0.9565217391313916,25.0,0.9420289855067886,0.8666666666668086,0.9430279418076715,0.943029282092844,0.9420289855068045,0.9420289855068045,1.230081073525502,146.92878979109162
121.05000000000001,116.05000000000001,-3477.146662179811,0.9200000000005801,55.200000000034805,3312.000000002088,22.0000000000044,0.956521739130626,22.000000000021753,0.9565217391313806,25.0,0.9420289855067938,0.866666666666807,0.9430299148673409,0.9430287214121807,0.9420289855068095,0.9420289855068095,1.2300810735254997,146.9902938447679
121.10000000000001,116.10000000000001,-3478.654626653523,0.9200000000005734,55.2000000000344,3312.000000002064,22.00000000000435,0.9565217391306239,22.0000000000215,0.9565217391313696,25.0,0.942028985506799,0.8666666666668054,0.9430284887197156,0.9430291266778861,0.9420289855068145,0.9420289855068145,1.2300810735254972,147.05179789844416
121.15,116.15,-3480.1625911272354,0.9200000000005668,55.20000000003401,3312.0000000020405,22.0000000000043,0.9565217391306217,22.000000000021252,0.9565217391313589,25.0,0.9420289855068041,0.8666666666668037,0.9430303058321392,0.9430286103124573,0.9420289855068195,0.9420289855068195,1.230081073525495,147.11330195212042
121.2,116.2,-3481.670555600948,0.9200000000005603,55.20000000003362,3312.0000000020173,22.000000000004245,0.9565217391306193,22.000000000021007,0.9565217391313481,25.0,0.9420289855068091,0.8666666666668021,0.9430286796720604,0.9430290724153297,0.9420289855068243,0.9420289855068243,1.2300810735254928,147.17480600579668
121.25,116.25,-3483.1785200746604,0.9200000000005538,55.20000000003323,3312.0000000019936,22.000000000004192,0.956521739130617,22.00000000002077,0.9565217391313378,25.0,0.9420289855068142,0.8666666666668005,0.9430297504922573,0.943028768122363,0.9420289855068292,0.9420289855068292,1.2300810735254903,147.23631005947294
121.30000000000001,116.30000000000001,-3484.6864845483738,0.9200000000005474,55.200000000032844,3312.000000001971,22.000000000004142,0.9565217391306149,22.000000000020524,0.9565217391313271,25.0,0.9420289855068192,0.8666666666667988,0.9430277956217519,0.943029323634264,0.942028985506834,0.942028985506834,1.2300810735254881,147.29781411314923
121.35000000000001,116.35000000000001,-3486.1944490220867,0.9200000000005409,55.20000000003245,3312.0000000019472,22.0000000000041,0.956521739130613,22.000000000020286,0.9565217391313168,25.0,0.9420289855068241,0.8666666666667973,0.9430302414498055,0.9430286286078859,0.9420289855068388,0.9420289855068388,1.230081073525486,147.3593181668255
121.4,116.4,-3487.7024134957996,0.9200000000005347,55.200000000032084,3312.000000001925,22.000000000004043,0.9565217391306107,22.000000000020055,0.9565217391313067,25.0,0.9420289855068289,0.8666666666667957,0.943028699969503,0.9430290666474671,0.9420289855068433,0.9420289855068433,1.2300810735254837,147.42082222050175
121.45,116.45,-3489.2103779695126,0.9200000000005286,55.200000000031714,3312.0000000019027,22.000000000003997,0.9565217391306086,22.00000000001982,0.9565217391312966,25.0,0.9420289855068338,0.8666666666667941,0.9430300393845329,0.9430286860284096,0.9420289855068482,0.9420289855068482,1.2300810735254815,147.482326274178
121.5,116.5,-3490.718342443225,0.9200000000005224,55.200000000031345,3312.000000001881,22.00000000000395,0.9565217391306067,22.00000000001959,0.9565217391312865,25.0,0.9420289855068384,0.8666666666667926,0.9430280424851006,0.9430292534835908,0.9420289855068529,0.9420289855068529,1.2300810735254792,147.54383032785427
121.55000000000001,116.55000000000001,-3492.2263069169394,0.9200000000005164,55.20000000003098,3312.000000001859,22.000000000003908,0.9565217391306047,22.000000000019362,0.9565217391312767,25.0,0.9420289855068432,0.8666666666667912,0.9430297323469561,0.9430287732787145,0.9420289855068571,0.9420289855068571,1.2300810735254772,147.60533438153055
121.60000000000001,116.60000000000001,-3493.7342713906523,0.9200000000005104,55.20000000003063,3312.0000000018376,22.00000000000386,0.9565217391306026,22.00000000001914,0.9565217391312669,25.0,0.9420289855068479,0.8666666666667897,0.94302867995037,0.9430290723362902,0.9420289855068618,0.9420289855068618,1.230081073525475,147.6668384352068
121.65,116.65,-3495.2422358643657,0.9200000000005045,55.20000000003027,3312.0000000018163,22.00000000000381,0.9565217391306005,22.000000000018918,0.9565217391312574,25.0,0.9420289855068524,0.8666666666667883,0.943030571942299,0.9430285346924869,0.9420289855068663,0.9420289855068663,1.230081073525473,147.72834248888307
121.7,116.7,-3496.750200338079,0.9200000000004988,55.200000000029924,3312.0000000017953,22.000000000003773,0.9565217391305988,22.0000000000187,0.9565217391312479,25.0,0.9420289855068571,0.8666666666667867,0.9430288716420597,0.943029017863632,0.9420289855068706,0.9420289855068706,1.2300810735254708,147.78984654255933
121.75,116.75,-3498.2581648117925,0.9200000000004929,55.200000000029576,3312.0000000017744,22.000000000003723,0.9565217391305967,22.00000000001848,0.9565217391312383,25.0,0.9420289855068616,0.8666666666667853,0.9430292603035979,0.9430289074184144,0.9420289855068751,0.9420289855068751,1.2300810735254688,147.8513505962356
121.80000000000001,116.80000000000001,-3499.7661292855064,0.9200000000004872,55.200000000029235,3312.000000001754,22.000000000003688,0.9565217391305951,22.00000000001827,0.9565217391312292,25.0,0.9420289855068661,0.8666666666667839,0.9430286363189708,0.9430290847349652,0.9420289855068792,0.9420289855068792,1.230081073525467,147.91285464991188
121.85000000000001,116.85000000000001,-3501.2740937592202,0.9200000000004817,55.2000000000289,3312.000000001734,22.000000000003645,0.9565217391305932,22.00000000001806,0.95652173913122,25.0,0.9420289855068704,0.8666666666667826,0.9430291028255795,0.943028952168659,0.9420289855068836,0.9420289855068836,1.230081073525465,147.97435870358814
121.9,116.9,-3502.782058232934,0.9200000000004761,55.20000000002857,3312.000000001714,22.0000000000036,0.9565217391305914,22.000000000017856,0.9565217391312111,25.0,0.9420289855068747,0.8666666666667813,0.9430282762985326,0.9430291870413109,0.9420289855068881,0.9420289855068881,1.230081073525463,148.0358627572644
121.95,116.95,-3504.290022706648,0.9200000000004707,55.20000000002824,3312.0000000016944,22.000000000003567,0.9565217391305899,22.000000000017646,0.9565217391312021,25.0,0.9420289855068791,0.8666666666667799,0.9430295305189695,0.9430288306318391,0.9420289855068921,0.9420289855068921,1.2300810735254613,148.09736681094066
122.0,117.0,-3505.7979871803623,0.9200000000004652,55.20000000002791,3312.000000001675,22.000000000003517,0.9565217391305877,22.000000000017444,0.9565217391311932,25.0,0.9420289855068834,0.8666666666667787,0.9430289226818819,0.9430290033597727,0.9420289855068961,0.9420289855068961,1.2300810735254595,148.15887086461692
122.05000000000001,117.05000000000001,-3507.3059516540775,0.9200000000004599,55.20000000002759,3312.0000000016557,22.00000000000348,0.9565217391305862,22.000000000017245,0.9565217391311845,25.0,0.9420289855068876,0.8666666666667775,0.9430300885349758,0.9430286720614848,0.9420289855069001,0.9420289855069001,1.2300810735254577,148.2203749182932
122.10000000000001,117.10000000000001,-3508.8139161277923,0.9200000000004546,55.20000000002727,3312.000000001636,22.00000000000345,0.9565217391305848,22.000000000017042,0.9565217391311758,25.0,0.9420289855068917,0.8666666666667762,0.9430290247823534,0.9430289743460831,0.9420289855069042,0.9420289855069042,1.230081073525456,148.28187897196946
122.15,117.15,-3510.3218806015066,0.9200000000004495,55.20000000002697,3312.000000001618,22.0000000000034,0.9565217391305826,22.000000000016854,0.9565217391311676,25.0,0.9420289855068958,0.8666666666667749,0.9430289311473286,0.9430290009541774,0.9420289855069082,0.9420289855069082,1.2300810735254541,148.34338302564572
122.2,117.2,-3511.829845075221,0.9200000000004442,55.200000000026655,3312.0000000015993,22.000000000003364,0.9565217391305811,22.00000000001666,0.956521739131159,25.0,0.9420289855069,0.8666666666667737,0.9430288490815377,0.9430290242746652,0.9420289855069123,0.9420289855069123,1.2300810735254524,148.40488707932198
122.25,117.25,-3513.337809548936,0.920000000000439,55.20000000002634,3312.0000000015807,22.000000000003332,0.9565217391305797,22.00000000001646,0.9565217391311505,25.0,0.9420289855069041,0.8666666666667724,0.9430288767338042,0.9430290164167768,0.9420289855069163,0.9420289855069163,1.2300810735254506,148.46639113299824
122.30000000000001,117.30000000000001,-3514.8457740226513,0.920000000000434,55.200000000026044,3312.0000000015625,22.000000000003293,0.9565217391305779,22.000000000016275,0.9565217391311424,25.0,0.9420289855069082,0.8666666666667713,0.943028739210179,0.9430290554966135,0.9420289855069202,0.9420289855069202,1.230081073525449,148.52789518667453
122.35000000000001,117.35000000000001,-3516.353738496366,0.920000000000429,55.20000000002574,3312.0000000015443,22.000000000003254,0.9565217391305763,22.000000000016087,0.9565217391311343,25.0,0.942028985506912,0.8666666666667702,0.9430292110832672,0.9430289214053261,0.942028985506924,0.942028985506924,1.2300810735254475,148.5893992403508
122.4,117.4,-3517.861702970081,0.920000000000424,55.20000000002544,3312.0000000015266,22.00000000000322,0.9565217391305748,22.0000000000159,0.956521739131126,25.0,0.942028985506916,0.8666666666667691,0.9430291995735035,0.943028924676039,0.9420289855069279,0.9420289855069279,1.2300810735254457,148.65090329402705
122.45,117.45,-3519.369667443796,0.9200000000004191,55.20000000002515,3312.000000001509,22.000000000003183,0.9565217391305733,22.000000000015717,0.9565217391311182,25.0,0.9420289855069198,0.8666666666667678,0.9430293557064302,0.9430288803080422,0.9420289855069314,0.9420289855069314,1.2300810735254442,148.7124073477033
122.5,117.5,-3520.877631917511,0.9200000000004144,55.200000000024865,3312.000000001492,22.000000000003148,0.9565217391305716,22.00000000001554,0.9565217391311104,25.0,0.9420289855069237,0.8666666666667667,0.9430289101105894,0.9430290069321831,0.9420289855069353,0.9420289855069353,1.2300810735254426,148.77391140137956
122.55000000000001,117.55000000000001,-3522.385596391227,0.9200000000004095,55.200000000024566,3312.000000001474,22.000000000003116,0.9565217391305704,22.000000000015355,0.9565217391311024,25.0,0.9420289855069275,0.8666666666667656,0.9430288311014847,0.943029029384057,0.9420289855069388,0.9420289855069388,1.2300810735254408,148.83541545505585
122.60000000000001,117.60000000000001,-3523.893560864942,0.9200000000004048,55.20000000002429,3312.0000000014575,22.000000000003077,0.9565217391305686,22.000000000015177,0.9565217391310947,25.0,0.9420289855069313,0.8666666666667646,0.9430293096690278,0.9430288933904177,0.9420289855069425,0.9420289855069425,1.2300810735254395,148.8969195087321
122.65,117.65,-3525.4015253386574,0.9200000000004002,55.20000000002401,3312.0000000014406,22.000000000003045,0.9565217391305672,22.000000000015007,0.9565217391310872,25.0,0.9420289855069349,0.8666666666667635,0.9430296250203904,0.943028803777616,0.9420289855069461,0.9420289855069461,1.230081073525438,148.95842356240837
122.7,117.7,-3526.909489812373,0.9200000000003956,55.200000000023735,3312.0000000014243,22.000000000003013,0.9565217391305658,22.000000000014833,0.9565217391310797,25.0,0.9420289855069386,0.8666666666667625,0.9430293256675321,0.9430288888441614,0.9420289855069496,0.9420289855069496,1.2300810735254366,149.01992761608463
122.75,117.75,-3528.4174542860887,0.9200000000003911,55.200000000023465,3312.000000001408,22.000000000002984,0.9565217391305646,22.000000000014662,0.9565217391310723,25.0,0.9420289855069423,0.8666666666667614,0.9430285495624724,0.9430291093884887,0.9420289855069531,0.9420289855069531,1.2300810735254348,149.0814316697609
122.80000000000001,117.80000000000001,-3529.9254187598053,0.9200000000003865,55.20000000002319,3312.000000001391,22.000000000002956,0.9565217391305633,22.00000000001449,0.9565217391310649,25.0,0.9420289855069458,0.8666666666667604,0.9430293661043309,0.9430288773533211,0.9420289855069566,0.9420289855069566,1.2300810735254335,149.14293572343718
122.85000000000001,117.85000000000001,-3531.433383233521,0.9200000000003822,55.20000000002293,3312.000000001376,22.00000000000292,0.9565217391305618,22.000000000014328,0.9565217391310578,25.0,0.9420289855069494,0.8666666666667593,0.9430289088691679,0.9430290072849856,0.9420289855069599,0.9420289855069599,1.230081073525432,149.20443977711344
122.9,117.9,-3532.9413477072367,0.9200000000003777,55.20000000002266,3312.0000000013597,22.000000000002892,0.9565217391305606,22.00000000001416,0.9565217391310505,25.0,0.9420289855069528,0.8666666666667584,0.9430295693296298,0.943028819603176,0.9420289855069633,0.9420289855069633,1.2300810735254306,149.2659438307897
122.95,117.95,-3534.4493121809523,0.9200000000003734,55.200000000022406,3312.0000000013442,22.000000000002863,0.9565217391305593,22.000000000014,0.9565217391310435,25.0,0.9420289855069564,0.8666666666667575,0.9430290695796943,0.9430289616161848,0.9420289855069668,0.9420289855069668,1.2300810735254295,149.32744788446595
123.0,118.0,-3535.9572766546685,0.9200000000003691,55.20000000002214,3312.0000000013288,22.000000000002835,0.956521739130558,22.00000000001384,0.9565217391310366,25.0,0.9420289855069598,0.8666666666667565,0.9430295366581709,0.9430288288873715,0.94202898550697,0.94202898550697,1.230081073525428,149.3889519381422
123.05000000000001,118.05000000000001,-3537.4652411283855,0.9200000000003649,55.200000000021895,3312.0000000013138,22.000000000002803,0.9565217391305567,22.00000000001368,0.9565217391310296,25.0,0.9420289855069631,0.8666666666667556,0.9430280618045271,0.9430292479937794,0.9420289855069731,0.9420289855069731,1.2300810735254268,149.4504559918185
123.10000000000001,118.10000000000001,-3538.973205602101,0.9200000000003606,55.20000000002164,3312.0000000012983,22.000000000002775,0.9565217391305555,22.000000000013525,0.9565217391310228,25.0,0.9420289855069665,0.8666666666667547,0.9430296623857501,0.9430287931596077,0.9420289855069762,0.9420289855069762,1.2300810735254255,149.51196004549476
123.15,118.15,-3540.4811700758178,0.9200000000003565,55.20000000002139,3312.0000000012833,22.000000000002746,0.9565217391305542,22.00000000001337,0.956521739131016,25.0,0.9420289855069697,0.8666666666667538,0.943028485635099,0.9430291275546447,0.9420289855069794,0.9420289855069794,1.2300810735254242,149.57346409917102
123.2,118.2,-3541.9891345495344,0.9200000000003524,55.20000000002115,3312.0000000012687,22.000000000002707,0.9565217391305525,22.000000000013213,0.9565217391310092,25.0,0.942028985506973,0.8666666666667528,0.9430299159763129,0.9430287210972588,0.9420289855069827,0.9420289855069827,1.2300810735254228,149.63496815284728
123.25,118.25,-3543.4970990232505,0.9200000000003483,55.2000000000209,3312.000000001254,22.000000000002686,0.9565217391305516,22.000000000013063,0.9565217391310027,25.0,0.9420289855069762,0.866666666666752,0.9430287263184045,0.9430290591601281,0.9420289855069859,0.9420289855069859,1.2300810735254215,149.69647220652354
123.30000000000001,118.30000000000001,-3545.0050634969675,0.9200000000003444,55.200000000020665,3312.00000000124,22.000000000002657,0.9565217391305504,22.000000000012914,0.9565217391309963,25.0,0.9420289855069794,0.8666666666667511,0.9430297541360538,0.9430287670871117,0.942028985506989,0.942028985506989,1.2300810735254202,149.75797626019983
123.35000000000001,118.35000000000001,-3546.5130279706837,0.9200000000003404,55.200000000020424,3312.0000000012255,22.00000000000263,0.956521739130549,22.00000000001276,0.9565217391309897,25.0,0.9420289855069827,0.8666666666667501,0.9430286913860919,0.9430290690867871,0.9420289855069921,0.9420289855069921,1.2300810735254188,149.81948031387608
123.4,118.4,-3548.0209924444007,0.9200000000003364,55.20000000002019,3312.0000000012114,22.000000000002604,0.956521739130548,22.000000000012616,0.9565217391309833,25.0,0.9420289855069858,0.8666666666667492,0.9430296440818651,0.9430287983610103,0.9420289855069951,0.9420289855069951,1.2300810735254175,149.88098436755234
123.45,118.45,-3549.5289569181173,0.9200000000003326,55.200000000019955,3312.0000000011973,22.000000000002576,0.9565217391305467,22.00000000001247,0.9565217391309769,25.0,0.9420289855069888,0.8666666666667483,0.943027980878113,0.9430292709905197,0.942028985506998,0.942028985506998,1.2300810735254164,149.9424884212286
123.5,118.5,-3551.0369213918343,0.9200000000003288,55.20000000001973,3312.0000000011837,22.000000000002544,0.9565217391305455,22.000000000012328,0.9565217391309708,25.0,0.9420289855069918,0.8666666666667474,0.9430302449381144,0.9430286276168205,0.942028985507001,0.942028985507001,1.230081073525415,150.00399247490486
123.55000000000001,118.55000000000001,-3552.5448858655514,0.9200000000003249,55.20000000001949,3312.0000000011696,22.000000000002515,0.9565217391305442,22.000000000012182,0.9565217391309644,25.0,0.9420289855069949,0.8666666666667465,0.9430287364284109,0.9430290562872099,0.9420289855070039,0.9420289855070039,1.2300810735254137,150.06549652858115
123.60000000000001,118.60000000000001,-3554.052850339268,0.9200000000003212,55.20000000001927,3312.0000000011564,22.00000000000249,0.9565217391305432,22.000000000012047,0.9565217391309585,25.0,0.9420289855069978,0.8666666666667456,0.9430295771723994,0.9430288173745631,0.9420289855070066,0.9420289855070066,1.2300810735254126,150.1270005822574
123.65,118.65,-3555.560814812985,0.9200000000003176,55.20000000001905,3312.0000000011432,22.000000000002462,0.9565217391305418,22.00000000001191,0.9565217391309525,25.0,0.9420289855070006,0.8666666666667447,0.9430276800180637,0.9430293564853718,0.9420289855070096,0.9420289855070096,1.2300810735254113,150.18850463593367
123.7,118.7,-3557.0687792867016,0.9200000000003139,55.20000000001883,3312.00000000113,22.000000000002444,0.9565217391305411,22.00000000001177,0.9565217391309465,25.0,0.9420289855070036,0.866666666666744,0.9430304222961561,0.9430285772173309,0.9420289855070123,0.9420289855070123,1.2300810735254102,150.25000868960993
123.75,118.75,-3558.576743760419,0.9200000000003103,55.20000000001862,3312.0000000011173,22.000000000002412,0.9565217391305397,22.00000000001164,0.9565217391309407,25.0,0.9420289855070064,0.8666666666667432,0.943028745350221,0.9430290537519299,0.9420289855070152,0.9420289855070152,1.230081073525409,150.3115127432862
123.80000000000001,118.80000000000001,-3560.0847082341365,0.9200000000003068,55.200000000018406,3312.000000001104,22.000000000002395,0.9565217391305388,22.000000000011504,0.956521739130935,25.0,0.9420289855070093,0.8666666666667424,0.9430296801365492,0.9430287881154467,0.9420289855070181,0.9420289855070181,1.230081073525408,150.37301679696247
123.85000000000001,118.85000000000001,-3561.592672707854,0.9200000000003034,55.2000000000182,3312.000000001092,22.000000000002366,0.9565217391305376,22.000000000011376,0.9565217391309294,25.0,0.9420289855070122,0.8666666666667416,0.9430285931368823,0.9430290970061174,0.9420289855070206,0.9420289855070206,1.2300810735254069,150.43452085063873
123.9,118.9,-3563.100637181571,0.9200000000002998,55.20000000001799,3312.000000001079,22.00000000000234,0.9565217391305365,22.000000000011244,0.9565217391309236,25.0,0.942028985507015,0.866666666666741,0.9430293344558591,0.9430288863468902,0.9420289855070234,0.9420289855070234,1.230081073525406,150.496024904315
123.95,118.95,-3564.608601655288,0.9200000000002965,55.20000000001779,3312.0000000010673,22.000000000002316,0.9565217391305355,22.000000000011116,0.9565217391309181,25.0,0.9420289855070177,0.8666666666667402,0.9430279883659722,0.9430292688627453,0.942028985507026,0.942028985507026,1.2300810735254049,150.55752895799125
124.0,119.0,-3566.116566129006,0.920000000000293,55.20000000001758,3312.000000001055,22.000000000002295,0.9565217391305346,22.00000000001099,0.9565217391309125,25.0,0.9420289855070204,0.8666666666667394,0.9430298157968298,0.9430287495651305,0.9420289855070286,0.9420289855070286,1.2300810735254037,150.6190330116675
124.05000000000001,119.05000000000001,-3567.624530602724,0.9200000000002896,55.200000000017376,3312.0000000010427,22.000000000002277,0.9565217391305337,22.00000000001086,0.956521739130907,25.0,0.9420289855070232,0.8666666666667386,0.9430286887151699,0.9430290698458276,0.9420289855070312,0.9420289855070312,1.2300810735254026,150.6805370653438
124.10000000000001,119.10000000000001,-3569.1324950764415,0.9200000000002863,55.20000000001718,3312.0000000010305,22.000000000002245,0.9565217391305325,22.000000000010733,0.9565217391309014,25.0,0.9420289855070259,0.8666666666667379,0.9430304674156257,0.9430285643958382,0.9420289855070336,0.9420289855070336,1.2300810735254015,150.74204111902006
124.15,119.15,-3570.640459550159,0.9200000000002829,55.20000000001698,3312.0000000010186,22.000000000002224,0.9565217391305314,22.000000000010612,0.9565217391308961,25.0,0.9420289855070283,0.8666666666667372,0.9430288339095362,0.9430290285862211,0.9420289855070362,0.9420289855070362,1.2300810735254006,150.80354517269632
124.2,119.2,-3572.1484240238765,0.9200000000002797,55.200000000016786,3312.0000000010073,22.0000000000022,0.9565217391305304,22.000000000010488,0.9565217391308908,25.0,0.9420289855070308,0.8666666666667364,0.9430293405693282,0.9430288846096555,0.9420289855070387,0.9420289855070387,1.2300810735253995,150.86504922637258
124.25,119.25,-3573.6563884975944,0.9200000000002766,55.200000000016594,3312.0000000009954,22.000000000002178,0.9565217391305295,22.00000000001037,0.9565217391308857,25.0,0.9420289855070335,0.8666666666667356,0.9430286169863399,0.9430290902288877,0.942028985507041,0.942028985507041,1.2300810735253984,150.92655328004884
124.30000000000001,119.30000000000001,-3575.164352971313,0.9200000000002733,55.200000000016395,3312.0000000009836,22.00000000000216,0.9565217391305287,22.000000000010246,0.9565217391308802,25.0,0.942028985507036,0.8666666666667349,0.9430291469219031,0.9430289396380902,0.9420289855070436,0.9420289855070436,1.2300810735253973,150.98805733372512
124.35000000000001,119.35000000000001,-3576.672317445031,0.9200000000002702,55.20000000001621,3312.0000000009727,22.000000000002135,0.9565217391305276,22.00000000001013,0.9565217391308752,25.0,0.9420289855070385,0.8666666666667342,0.9430283020377352,0.9430291797272531,0.9420289855070462,0.9420289855070462,1.2300810735253964,151.04956138740138
124.4,119.4,-3578.1802819187487,0.9200000000002672,55.20000000001603,3312.000000000962,22.00000000000211,0.9565217391305265,22.000000000010015,0.9565217391308702,25.0,0.9420289855070411,0.8666666666667335,0.9430295396687862,0.9430288280319453,0.9420289855070486,0.9420289855070486,1.2300810735253953,151.11106544107764
124.45,119.45,-3579.688246392467,0.9200000000002642,55.20000000001585,3312.000000000951,22.00000000000209,0.9565217391305257,22.000000000009905,0.9565217391308655,25.0,0.9420289855070436,0.8666666666667328,0.9430288994986862,0.9430290099478934,0.9420289855070509,0.9420289855070509,1.2300810735253942,151.1725694947539
124.5,119.5,-3581.196210866185,0.920000000000261,55.20000000001566,3312.00000000094,22.00000000000207,0.9565217391305249,22.000000000009788,0.9565217391308604,25.0,0.9420289855070461,0.8666666666667322,0.943030030816107,0.9430286884635328,0.9420289855070532,0.9420289855070532,1.2300810735253935,151.23407354843016
124.55000000000001,119.55000000000001,-3582.7041753399035,0.9200000000002581,55.200000000015486,3312.000000000929,22.000000000002053,0.956521739130524,22.000000000009678,0.9565217391308556,25.0,0.9420289855070484,0.8666666666667315,0.9430290073583304,0.9430289792976251,0.9420289855070554,0.9420289855070554,1.2300810735253926,151.29557760210645
124.60000000000001,119.60000000000001,-3584.212139813622,0.9200000000002551,55.2000000000153,3312.000000000918,22.000000000002032,0.9565217391305232,22.000000000009564,0.9565217391308506,25.0,0.9420289855070506,0.8666666666667308,0.9430289699922294,0.9430289899158831,0.9420289855070575,0.9420289855070575,1.2300810735253915,151.3570816557827
124.65,119.65,-3585.72010428734,0.9200000000002522,55.20000000001513,3312.0000000009077,22.00000000000201,0.9565217391305223,22.000000000009457,0.9565217391308459,25.0,0.9420289855070529,0.8666666666667302,0.9430281694368672,0.9430292174082114,0.9420289855070598,0.9420289855070598,1.2300810735253906,151.41858570945897
124.7,119.7,-3587.2280687610582,0.9200000000002493,55.20000000001496,3312.0000000008977,22.00000000000199,0.9565217391305213,22.000000000009347,0.9565217391308412,25.0,0.9420289855070553,0.8666666666667295,0.9430296267864998,0.9430288032758839,0.942028985507062,0.942028985507062,1.2300810735253898,151.48008976313523
124.75,119.75,-3588.736033234777,0.9200000000002465,55.20000000001479,3312.000000000887,22.000000000001965,0.9565217391305202,22.000000000009244,0.9565217391308367,25.0,0.9420289855070575,0.8666666666667289,0.9430291732726536,0.9430289321500716,0.942028985507064,0.942028985507064,1.2300810735253889,151.54159381681148
124.80000000000001,119.80000000000001,-3590.243997708496,0.9200000000002436,55.20000000001462,3312.000000000877,22.000000000001943,0.9565217391305193,22.00000000000913,0.9565217391308318,25.0,0.9420289855070596,0.8666666666667282,0.943029025279377,0.9430289742050478,0.9420289855070663,0.9420289855070663,1.2300810735253878,151.60309787048777
124.85000000000001,119.85000000000001,-3591.7519621822144,0.9200000000002408,55.20000000001445,3312.0000000008667,22.000000000001926,0.9565217391305185,22.00000000000903,0.9565217391308274,25.0,0.9420289855070619,0.8666666666667276,0.9430284932868245,0.9430291253803833,0.9420289855070684,0.9420289855070684,1.230081073525387,151.66460192416403
124.9,119.9,-3593.2599266559328,0.9200000000002382,55.20000000001429,3312.0000000008577,22.000000000001904,0.9565217391305176,22.00000000000893,0.9565217391308231,25.0,0.9420289855070642,0.866666666666727,0.9430290869101956,0.9430289566915385,0.9420289855070708,0.9420289855070708,1.230081073525386,151.7261059778403
124.95,119.95,-3594.7678911296516,0.9200000000002354,55.20000000001412,3312.000000000847,22.000000000001886,0.9565217391305167,22.00000000000883,0.9565217391308186,25.0,0.9420289855070663,0.8666666666667264,0.9430293050556005,0.943028894701568,0.9420289855070727,0.9420289855070727,1.2300810735253853,151.78761003151655
125.0,120.0,-3596.2758556033705,0.9200000000002327,55.200000000013965,3312.000000000838,22.000000000001872,0.9565217391305162,22.00000000000873,0.9565217391308143,25.0,0.9420289855070684,0.8666666666667258,0.9430296009922592,0.9430288106058017,0.9420289855070746,0.9420289855070746,1.2300810735253844,151.8491140851928
125.05000000000001,120.05000000000001,-3597.78382007709,0.92000000000023,55.2000000000138,3312.000000000828,22.000000000001847,0.9565217391305151,22.000000000008622,0.9565217391308096,25.0,0.9420289855070705,0.8666666666667252,0.9430293456508325,0.9430288831657019,0.9420289855070768,0.9420289855070768,1.2300810735253835,151.9106181388691
125.10000000000001,120.10000000000001,-3599.291784550808,0.9200000000002275,55.20000000001365,3312.000000000819,22.000000000001837,0.9565217391305146,22.000000000008534,0.9565217391308057,25.0,0.9420289855070727,0.8666666666667246,0.9430283242815664,0.9430291734063054,0.9420289855070791,0.9420289855070791,1.2300810735253829,151.97212219254536
125.15,120.15,-3600.799749024527,0.920000000000225,55.200000000013496,3312.00000000081,22.000000000001812,0.9565217391305136,22.000000000008434,0.9565217391308015,25.0,0.9420289855070748,0.8666666666667241,0.9430292990051294,0.9430288964209296,0.9420289855070813,0.9420289855070813,1.230081073525382,152.03362624622162
125.2,120.2,-3602.307713498246,0.9200000000002224,55.20000000001335,3312.000000000801,22.000000000001798,0.956521739130513,22.00000000000834,0.9565217391307974,25.0,0.9420289855070769,0.8666666666667235,0.9430285853481252,0.9430290992195131,0.942028985507083,0.942028985507083,1.230081073525381,152.09513029989787
125.25,120.25,-3603.815677971965,0.9200000000002199,55.20000000001319,3312.0000000007913,22.000000000001783,0.9565217391305123,22.000000000008246,0.9565217391307933,25.0,0.942028985507079,0.866666666666723,0.9430293852998013,0.9430288718987389,0.9420289855070851,0.9420289855070851,1.2300810735253804,152.15663435357413
125.30000000000001,120.30000000000001,-3605.3236424456845,0.9200000000002173,55.20000000001304,3312.0000000007826,22.00000000000177,0.9565217391305118,22.00000000000815,0.9565217391307891,25.0,0.942028985507081,0.8666666666667224,0.9430288899867536,0.943029012650927,0.9420289855070871,0.9420289855070871,1.2300810735253795,152.21813840725042
125.35000000000001,120.35000000000001,-3606.8316069194034,0.9200000000002148,55.200000000012885,3312.000000000773,22.000000000001748,0.9565217391305109,22.00000000000805,0.9565217391307849,25.0,0.942028985507083,0.8666666666667219,0.9430295687865033,0.9430288197576701,0.942028985507089,0.942028985507089,1.2300810735253789,152.27964246092668
125.4,120.4,-3608.3395713931227,0.9200000000002124,55.20000000001274,3312.0000000007644,22.00000000000173,0.95652173913051,22.000000000007965,0.9565217391307811,25.0,0.942028985507085,0.8666666666667213,0.943029033768757,0.9430289717926675,0.9420289855070909,0.9420289855070909,1.230081073525378,152.34114651460294
125.45,120.45,-3609.8475358668416,0.92000000000021,55.2000000000126,3312.0000000007562,22.00000000000172,0.9565217391305095,22.000000000007873,0.9565217391307771,25.0,0.9420289855070869,0.8666666666667209,0.943029548645611,0.9430288254810746,0.9420289855070928,0.9420289855070928,1.2300810735253773,152.4026505682792
125.5,120.5,-3611.3555003405604,0.9200000000002077,55.20000000001246,3312.0000000007476,22.000000000001698,0.9565217391305088,22.000000000007784,0.9565217391307732,25.0,0.9420289855070889,0.8666666666667203,0.9430281098590494,0.9430292343383702,0.9420289855070944,0.9420289855070944,1.2300810735253767,152.46415462195546
