t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
125.55000000000001,120.55000000000001,-3612.8634648142797,0.9200000000002053,55.20000000001232,3312.000000000739,22.00000000000169,0.9565217391305083,22.0000000000077,0.9565217391307695,25.0,0.9420289855070907,0.8666666666667199,0.9430296655562391,0.943028792258804,0.9420289855070962,0.9420289855070962,1.230081073525376,152.52565867563175
125.60000000000001,120.60000000000001,-3614.371429287999,0.920000000000203,55.20000000001218,3312.000000000731,22.00000000000167,0.9565217391305074,22.000000000007613,0.9565217391307658,25.0,0.9420289855070926,0.8666666666667193,0.9430284781694238,0.9430291296763041,0.9420289855070982,0.9420289855070982,1.2300810735253753,152.587162729308
125.65,120.65,-3615.8793937617183,0.9200000000002008,55.20000000001205,3312.0000000007226,22.000000000001663,0.956521739130507,22.000000000007528,0.9565217391307621,25.0,0.9420289855070945,0.8666666666667189,0.9430299080030038,0.943028723363163,0.9420289855071001,0.9420289855071001,1.2300810735253747,152.64866678298426
125.7,120.7,-3617.387358235438,0.9200000000001985,55.20000000001191,3312.000000000715,22.00000000000164,0.9565217391305062,22.000000000007446,0.9565217391307586,25.0,0.9420289855070964,0.8666666666667183,0.9430288809507208,0.9430290152186978,0.9420289855071018,0.9420289855071018,1.2300810735253738,152.71017083666052
125.75,120.75,-3618.8953227091574,0.9200000000001962,55.20000000001177,3312.000000000706,22.00000000000163,0.9565217391305058,22.000000000007358,0.9565217391307547,25.0,0.9420289855070981,0.8666666666667179,0.9430296843689725,0.9430287869128329,0.9420289855071037,0.9420289855071037,1.230081073525373,152.77167489033678
125.80000000000001,120.80000000000001,-3620.403287182877,0.920000000000194,55.20000000001164,3312.0000000006985,22.000000000001613,0.9565217391305049,22.000000000007272,0.956521739130751,25.0,0.9420289855070999,0.8666666666667173,0.9430282175795621,0.9430292037276492,0.9420289855071055,0.9420289855071055,1.2300810735253724,152.83317894401307
125.85000000000001,120.85000000000001,-3621.9112516565965,0.9200000000001919,55.200000000011514,3312.0000000006908,22.000000000001602,0.9565217391305044,22.000000000007198,0.9565217391307477,25.0,0.9420289855071018,0.8666666666667169,0.9430301634121425,0.9430286507840309,0.9420289855071073,0.9420289855071073,1.2300810735253718,152.89468299768933
125.9,120.9,-3623.419216130316,0.9200000000001897,55.20000000001138,3312.0000000006826,22.000000000001585,0.9565217391305036,22.000000000007113,0.956521739130744,25.0,0.9420289855071036,0.8666666666667164,0.9430288361277777,0.9430290279559596,0.942028985507109,0.942028985507109,1.230081073525371,152.9561870513656
125.95,120.95,-3624.9271806040356,0.9200000000001876,55.20000000001125,3312.000000000675,22.000000000001577,0.9565217391305034,22.000000000007034,0.9565217391307406,25.0,0.9420289855071053,0.8666666666667161,0.9430295363007712,0.943028828989105,0.9420289855071107,0.9420289855071107,1.2300810735253707,153.01769110504185
126.0,121.0,-3626.435145077755,0.9200000000001854,55.20000000001113,3312.0000000006676,22.000000000001563,0.9565217391305028,22.000000000006953,0.956521739130737,25.0,0.9420289855071071,0.8666666666667157,0.9430278301876933,0.9430293138120854,0.9420289855071124,0.9420289855071124,1.23008107352537,153.0791951587181
126.05000000000001,121.05000000000001,-3627.9431095514747,0.9200000000001833,55.200000000011,3312.0000000006603,22.00000000000155,0.9565217391305021,22.000000000006875,0.9565217391307337,25.0,0.9420289855071089,0.8666666666667152,0.9430299336620638,0.9430287160716906,0.942028985507114,0.942028985507114,1.2300810735253693,153.1406992123944
126.10000000000001,121.10000000000001,-3629.4510740251944,0.9200000000001815,55.20000000001089,3312.0000000006535,22.000000000001542,0.956521739130502,22.0000000000068,0.9565217391307305,25.0,0.9420289855071106,0.8666666666667149,0.943028557845896,0.9430291070348126,0.9420289855071158,0.9420289855071158,1.2300810735253689,153.20220326607065
126.15,121.15,-3630.959038498914,0.9200000000001793,55.20000000001076,3312.0000000006457,22.000000000001524,0.9565217391305011,22.000000000006725,0.9565217391307271,25.0,0.9420289855071122,0.8666666666667145,0.9430304195259382,0.943028578004661,0.9420289855071174,0.9420289855071174,1.2300810735253684,153.2637073197469
126.2,121.2,-3632.4670029726335,0.9200000000001772,55.20000000001063,3312.000000000638,22.00000000000152,0.9565217391305009,22.000000000006647,0.9565217391307238,25.0,0.942028985507114,0.8666666666667142,0.9430287352970067,0.9430290566088657,0.9420289855071192,0.9420289855071192,1.230081073525368,153.32521137342317
126.25,121.25,-3633.974967446353,0.9200000000001753,55.20000000001052,3312.000000000631,22.000000000001506,0.9565217391305002,22.000000000006573,0.9565217391307206,25.0,0.9420289855071157,0.8666666666667139,0.9430296514999041,0.9430287962531934,0.9420289855071208,0.9420289855071208,1.2300810735253676,153.38671542709943
126.30000000000001,121.30000000000001,-3635.482931920073,0.9200000000001733,55.2000000000104,3312.000000000624,22.000000000001496,0.9565217391304998,22.000000000006498,0.9565217391307174,25.0,0.9420289855071173,0.8666666666667135,0.9430285601051123,0.9430291063928246,0.9420289855071222,0.9420289855071222,1.230081073525367,153.44821948077572
126.35000000000001,121.35000000000001,-3636.990896393793,0.9200000000001713,55.20000000001028,3312.0000000006166,22.000000000001485,0.9565217391304994,22.000000000006427,0.9565217391307141,25.0,0.942028985507119,0.8666666666667132,0.9430293977561683,0.9430288683590825,0.9420289855071237,0.9420289855071237,1.2300810735253664,153.50972353445198
126.4,121.4,-3638.4988608675126,0.9200000000001695,55.20000000001017,3312.0000000006103,22.000000000001474,0.956521739130499,22.000000000006352,0.9565217391307109,25.0,0.9420289855071206,0.8666666666667129,0.9430280140987641,0.9430292615504376,0.9420289855071251,0.9420289855071251,1.230081073525366,153.57122758812824
126.45,121.45,-3640.0068253412323,0.9200000000001676,55.20000000001006,3312.0000000006034,22.00000000000146,0.9565217391304983,22.00000000000628,0.9565217391307079,25.0,0.9420289855071221,0.8666666666667124,0.9430298366650568,0.9430287436351625,0.9420289855071265,0.9420289855071265,1.2300810735253656,153.6327316418045
126.5,121.5,-3641.514789814952,0.9200000000001657,55.20000000000994,3312.0000000005966,22.000000000001446,0.9565217391304977,22.000000000006214,0.9565217391307049,25.0,0.9420289855071236,0.8666666666667121,0.9430286625110259,0.943029077292334,0.942028985507128,0.942028985507128,1.2300810735253649,153.69423569548076
126.55000000000001,121.55000000000001,-3643.022754288673,0.9200000000001639,55.20000000000984,3312.0000000005903,22.000000000001435,0.9565217391304972,22.000000000006146,0.956521739130702,25.0,0.942028985507125,0.8666666666667118,0.9430304131447389,0.9430285798180056,0.9420289855071293,0.9420289855071293,1.2300810735253644,153.75573974915704
126.60000000000001,121.60000000000001,-3644.5307187623926,0.9200000000001621,55.20000000000973,3312.000000000584,22.000000000001428,0.9565217391304969,22.000000000006082,0.9565217391306992,25.0,0.9420289855071264,0.8666666666667114,0.9430288068055387,0.9430290362884337,0.9420289855071308,0.9420289855071308,1.230081073525364,153.8172438028333
126.65,121.65,-3646.0386832361123,0.9200000000001604,55.200000000009624,3312.0000000005775,22.000000000001407,0.956521739130496,22.000000000006015,0.9565217391306963,25.0,0.9420289855071278,0.8666666666667111,0.9430293847157847,0.9430288720647539,0.942028985507132,0.942028985507132,1.2300810735253636,153.87874785650956
126.7,121.7,-3647.5466477098325,0.9200000000001586,55.20000000000952,3312.000000000571,22.000000000001396,0.9565217391304955,22.000000000005947,0.9565217391306934,25.0,0.9420289855071291,0.8666666666667107,0.9430286046138345,0.9430290937448788,0.9420289855071334,0.9420289855071334,1.230081073525363,153.94025191018582
126.75,121.75,-3649.0546121835523,0.9200000000001568,55.20000000000941,3312.000000000565,22.000000000001386,0.9565217391304951,22.00000000000588,0.9565217391306905,25.0,0.9420289855071305,0.8666666666667103,0.9430291820807225,0.9430289296471865,0.9420289855071345,0.9420289855071345,1.2300810735253624,154.00175596386208
126.80000000000001,121.80000000000001,-3650.562576657273,0.920000000000155,55.200000000009304,3312.0000000005584,22.00000000000137,0.9565217391304945,22.000000000005812,0.9565217391306875,25.0,0.9420289855071319,0.8666666666667098,0.9430283296082766,0.9430291718927005,0.9420289855071359,0.9420289855071359,1.2300810735253616,154.06326001753837
126.85000000000001,121.85000000000001,-3652.070541130993,0.9200000000001533,55.2000000000092,3312.000000000552,22.000000000001357,0.9565217391304939,22.000000000005745,0.9565217391306846,25.0,0.9420289855071332,0.8666666666667093,0.943030692898632,0.9430285003208673,0.9420289855071371,0.9420289855071371,1.2300810735253611,154.12476407121463
126.9,121.9,-3653.5785056047134,0.9200000000001515,55.20000000000909,3312.0000000005452,22.000000000001343,0.9565217391304932,22.00000000000568,0.9565217391306817,25.0,0.9420289855071344,0.866666666666709,0.9430289125010766,0.9430290062531387,0.9420289855071385,0.9420289855071385,1.2300810735253607,154.1862681248909
126.95,121.95,-3655.0864700784336,0.9200000000001498,55.20000000000899,3312.0000000005393,22.00000000000133,0.9565217391304925,22.000000000005617,0.956521739130679,25.0,0.9420289855071358,0.8666666666667087,0.9430289242386263,0.943029002917703,0.9420289855071396,0.9420289855071396,1.23008107352536,154.24777217856715
127.0,122.0,-3656.594434552154,0.9200000000001481,55.20000000000889,3312.0000000005334,22.000000000001315,0.956521739130492,22.000000000005553,0.9565217391306762,25.0,0.9420289855071371,0.8666666666667081,0.9430281101162181,0.9430292342653611,0.9420289855071409,0.9420289855071409,1.2300810735253593,154.3092762322434
127.05000000000001,122.05000000000001,-3658.1023990258745,0.9200000000001465,55.200000000008785,3312.000000000527,22.0000000000013,0.9565217391304913,22.000000000005492,0.9565217391306735,25.0,0.9420289855071383,0.8666666666667078,0.943030235912338,0.9430286301818173,0.9420289855071423,0.9420289855071423,1.230081073525359,154.3707802859197
127.10000000000001,122.10000000000001,-3659.610363499595,0.9200000000001448,55.200000000008686,3312.000000000521,22.000000000001286,0.9565217391304907,22.00000000000543,0.9565217391306708,25.0,0.9420289855071396,0.8666666666667073,0.9430291178225954,0.9430289479073098,0.9420289855071434,0.9420289855071434,1.2300810735253582,154.43228433959595
127.15,122.15,-3661.118327973315,0.9200000000001431,55.200000000008586,3312.0000000005152,22.00000000000128,0.9565217391304904,22.000000000005365,0.9565217391306681,25.0,0.9420289855071409,0.866666666666707,0.9430287838675895,0.9430290428066872,0.9420289855071446,0.9420289855071446,1.2300810735253578,154.4937883932722
127.2,122.2,-3662.626292447035,0.9200000000001415,55.20000000000849,3312.0000000005093,22.00000000000126,0.9565217391304897,22.0000000000053,0.9565217391306653,25.0,0.9420289855071421,0.8666666666667066,0.9430289396746863,0.9430289985312739,0.9420289855071459,0.9420289855071459,1.2300810735253571,154.55529244694847
127.25,122.25,-3664.134256920756,0.9200000000001399,55.200000000008394,3312.000000000504,22.00000000000125,0.9565217391304892,22.000000000005247,0.956521739130663,25.0,0.9420289855071434,0.8666666666667061,0.9430287703789693,0.9430290466397256,0.9420289855071469,0.9420289855071469,1.2300810735253564,154.61679650062473
127.30000000000001,122.30000000000001,-3665.642221394477,0.9200000000001383,55.200000000008295,3312.0000000004975,22.00000000000123,0.9565217391304883,22.000000000005183,0.9565217391306602,25.0,0.9420289855071445,0.8666666666667057,0.9430288485841226,0.9430290244163139,0.9420289855071482,0.9420289855071482,1.2300810735253558,154.67830055430102
127.35000000000001,122.35000000000001,-3667.1501858681972,0.9200000000001368,55.20000000000821,3312.0000000004925,22.000000000001226,0.9565217391304881,22.00000000000513,0.9565217391306579,25.0,0.9420289855071458,0.8666666666667053,0.9430291398396964,0.9430289416507577,0.9420289855071492,0.9420289855071492,1.2300810735253553,154.73980460797728
127.4,122.4,-3668.6581503419175,0.9200000000001354,55.200000000008124,3312.0000000004875,22.00000000000121,0.9565217391304874,22.000000000005073,0.9565217391306554,25.0,0.9420289855071469,0.8666666666667049,0.943029295780359,0.9430288973373906,0.9420289855071504,0.9420289855071504,1.2300810735253547,154.80130866165354
127.45,122.45,-3670.166114815638,0.9200000000001339,55.20000000000804,3312.0000000004825,22.0000000000012,0.9565217391304871,22.00000000000502,0.9565217391306531,25.0,0.9420289855071481,0.8666666666667047,0.9430295084207737,0.9430288369117592,0.9420289855071514,0.9420289855071514,1.2300810735253545,154.8628127153298
127.5,122.5,-3671.674079289359,0.9200000000001325,55.20000000000795,3312.0000000004766,22.000000000001194,0.9565217391304867,22.000000000004967,0.9565217391306507,25.0,0.9420289855071492,0.8666666666667042,0.9430293365136599,0.9430288857622872,0.9420289855071526,0.9420289855071526,1.2300810735253538,154.92431676900605
127.55000000000001,122.55000000000001,-3673.18204376308,0.920000000000131,55.20000000000786,3312.0000000004716,22.000000000001172,0.9565217391304858,22.000000000004913,0.9565217391306484,25.0,0.9420289855071503,0.8666666666667039,0.9430283945694797,0.9430291534328193,0.9420289855071539,0.9420289855071539,1.2300810735253533,154.98582082268234
127.60000000000001,122.60000000000001,-3674.6900082368006,0.9200000000001295,55.20000000000777,3312.000000000466,22.00000000000117,0.9565217391304855,22.000000000004853,0.9565217391306458,25.0,0.9420289855071515,0.8666666666667037,0.9430292922030539,0.9430288983539531,0.9420289855071549,0.9420289855071549,1.230081073525353,155.0473248763586
127.65,122.65,-3676.1979727105218,0.920000000000128,55.200000000007684,3312.000000000461,22.00000000000115,0.9565217391304849,22.0000000000048,0.9565217391306435,25.0,0.9420289855071526,0.8666666666667032,0.9430285943599981,0.9430290966587203,0.9420289855071561,0.9420289855071561,1.2300810735253525,155.10882893003486
127.7,122.7,-3677.7059371842424,0.9200000000001266,55.2000000000076,3312.000000000456,22.000000000001144,0.9565217391304845,22.000000000004746,0.9565217391306412,25.0,0.9420289855071537,0.8666666666667029,0.9430293861444698,0.9430288716587988,0.9420289855071572,0.9420289855071572,1.2300810735253518,155.17033298371112
127.75,122.75,-3679.2139016579627,0.9200000000001253,55.20000000000751,3312.0000000004507,22.000000000001137,0.9565217391304843,22.0000000000047,0.9565217391306391,25.0,0.9420289855071549,0.8666666666667026,0.9430288763971428,0.9430290165127506,0.9420289855071581,0.9420289855071581,1.2300810735253513,155.23183703738738
127.80000000000001,122.80000000000001,-3680.721866131684,0.9200000000001238,55.20000000000743,3312.0000000004457,22.000000000001123,0.9565217391304837,22.000000000004643,0.9565217391306367,25.0,0.942028985507156,0.8666666666667022,0.9430295701161338,0.943028819379917,0.9420289855071593,0.9420289855071593,1.230081073525351,155.29334109106367
127.85000000000001,122.85000000000001,-3682.2298306054045,0.9200000000001225,55.20000000000735,3312.000000000441,22.000000000001116,0.9565217391304832,22.00000000000459,0.9565217391306344,25.0,0.9420289855071569,0.8666666666667019,0.9430285771116775,0.9430291015601464,0.9420289855071599,0.9420289855071599,1.2300810735253505,155.35484514473993
127.9,122.9,-3683.737795079125,0.9200000000001212,55.20000000000727,3312.000000000436,22.000000000001105,0.9565217391304828,22.000000000004544,0.9565217391306323,25.0,0.9420289855071579,0.8666666666667016,0.9430295061370996,0.9430288375607228,0.942028985507161,0.942028985507161,1.23008107352535,155.41634919841619
127.95,122.95,-3685.245759552846,0.9200000000001199,55.20000000000719,3312.0000000004316,22.000000000001084,0.956521739130482,22.000000000004498,0.9565217391306303,25.0,0.9420289855071587,0.8666666666667012,0.9430286474095546,0.9430290815837308,0.9420289855071619,0.9420289855071619,1.2300810735253496,155.47785325209244
128.0,123.0,-3686.753724026567,0.9200000000001186,55.200000000007115,3312.000000000427,22.00000000000108,0.9565217391304818,22.000000000004448,0.9565217391306282,25.0,0.9420289855071599,0.8666666666667009,0.9430297883489032,0.9430287573651243,0.9420289855071629,0.9420289855071629,1.2300810735253491,155.5393573057687
128.05,123.05000000000001,-3688.2616885002876,0.9200000000001174,55.200000000007044,3312.0000000004225,22.000000000001073,0.9565217391304816,22.000000000004402,0.9565217391306261,25.0,0.9420289855071607,0.8666666666667007,0.9430288158749233,0.9430290337112429,0.9420289855071636,0.9420289855071636,1.2300810735253487,155.600861359445
128.1,123.1,-3689.7696529740083,0.9200000000001161,55.200000000006966,3312.000000000418,22.000000000001055,0.9565217391304807,22.000000000004352,0.956521739130624,25.0,0.9420289855071616,0.8666666666667002,0.9430297243287827,0.9430287755576053,0.9420289855071643,0.9420289855071643,1.230081073525348,155.66236541312125
128.15,123.15,-3691.277617447729,0.9200000000001148,55.20000000000689,3312.0000000004134,22.00000000000105,0.9565217391304804,22.000000000004302,0.9565217391306219,25.0,0.9420289855071625,0.8666666666666999,0.9430284563916537,0.9430291358649344,0.9420289855071653,0.9420289855071653,1.2300810735253476,155.72386946679754
128.20000000000002,123.20000000000002,-3692.7855819214506,0.9200000000001135,55.20000000000681,3312.0000000004084,22.000000000001037,0.9565217391304799,22.000000000004256,0.9565217391306198,25.0,0.9420289855071635,0.8666666666666996,0.9430300609143146,0.9430286799107283,0.9420289855071664,0.9420289855071664,1.2300810735253471,155.78537352047383
128.25,123.25,-3694.293546395171,0.9200000000001123,55.20000000000674,3312.0000000004043,22.00000000000102,0.9565217391304792,22.00000000000421,0.9565217391306178,25.0,0.9420289855071644,0.8666666666666992,0.9430287569382565,0.94302905045917,0.9420289855071675,0.9420289855071675,1.2300810735253467,155.84687757415008
128.3,123.30000000000001,-3695.801510868892,0.9200000000001111,55.20000000000666,3312.0000000003997,22.000000000001016,0.956521739130479,22.000000000004164,0.9565217391306159,25.0,0.9420289855071654,0.8666666666666989,0.943029721545839,0.9430287763484374,0.9420289855071683,0.9420289855071683,1.2300810735253462,155.90838162782637
128.35,123.35,-3697.3094753426126,0.9200000000001098,55.20000000000659,3312.000000000395,22.000000000000995,0.9565217391304781,22.000000000004118,0.9565217391306138,25.0,0.9420289855071664,0.8666666666666986,0.943028694997659,0.9430290680607158,0.9420289855071693,0.9420289855071693,1.2300810735253458,155.96988568150263
128.4,123.4,-3698.8174398163337,0.9200000000001085,55.20000000000651,3312.0000000003906,22.00000000000099,0.9565217391304779,22.000000000004068,0.9565217391306117,25.0,0.9420289855071673,0.8666666666666982,0.9430295668993528,0.9430288202940433,0.9420289855071703,0.9420289855071703,1.2300810735253453,156.03138973517892
128.45000000000002,123.45000000000002,-3700.3254042900553,0.9200000000001074,55.20000000000644,3312.0000000003865,22.000000000000988,0.9565217391304777,22.000000000004025,0.9565217391306098,25.0,0.9420289855071683,0.8666666666666979,0.9430279024667546,0.9430292932727427,0.9420289855071711,0.9420289855071711,1.230081073525345,156.0928937888552
128.5,123.5,-3701.833368763776,0.9200000000001062,55.20000000000637,3312.000000000382,22.000000000000977,0.9565217391304773,22.000000000003983,0.9565217391306079,25.0,0.9420289855071692,0.8666666666666976,0.9430299336177834,0.9430287160843551,0.942028985507172,0.942028985507172,1.2300810735253442,156.15439784253147
128.55,123.55000000000001,-3703.3413332374976,0.9200000000001051,55.200000000006305,3312.0000000003783,22.000000000000966,0.9565217391304769,22.000000000003936,0.956521739130606,25.0,0.9420289855071701,0.8666666666666972,0.9430285213392253,0.9430291174089115,0.9420289855071728,0.9420289855071728,1.2300810735253438,156.21590189620775
128.6,123.6,-3704.8492977112182,0.920000000000104,55.200000000006234,3312.0000000003743,22.000000000000963,0.9565217391304767,22.000000000003897,0.9565217391306042,25.0,0.942028985507171,0.8666666666666969,0.9430303820042623,0.9430285886672128,0.9420289855071737,0.9420289855071737,1.2300810735253433,156.277405949884
128.65,123.65,-3706.3572621849394,0.9200000000001028,55.20000000000617,3312.00000000037,22.00000000000095,0.956521739130476,22.000000000003855,0.9565217391306023,25.0,0.9420289855071718,0.8666666666666967,0.9430287069744664,0.9430290646572949,0.9420289855071745,0.9420289855071745,1.2300810735253431,156.3389100035603
128.70000000000002,123.70000000000002,-3707.8652266586605,0.9200000000001017,55.200000000006106,3312.0000000003665,22.00000000000095,0.956521739130476,22.000000000003816,0.9565217391306007,25.0,0.9420289855071727,0.8666666666666965,0.9430296884714291,0.9430287857471418,0.9420289855071753,0.9420289855071753,1.2300810735253427,156.4004140572366
128.75,123.75,-3709.3731911323816,0.9200000000001006,55.200000000006035,3312.000000000362,22.000000000000934,0.9565217391304753,22.00000000000377,0.9565217391305987,25.0,0.9420289855071735,0.8666666666666961,0.9430285369166398,0.9430291129823113,0.9420289855071761,0.9420289855071761,1.2300810735253422,156.46191811091285
128.8,123.80000000000001,-3710.881155606103,0.9200000000000996,55.20000000000598,3312.000000000359,22.000000000000927,0.9565217391304751,22.000000000003734,0.9565217391305971,25.0,0.9420289855071744,0.8666666666666959,0.943029444743672,0.9430288550068032,0.9420289855071768,0.9420289855071768,1.230081073525342,156.52342216458914
128.85,123.85,-3712.389120079824,0.9200000000000985,55.200000000005915,3312.0000000003547,22.000000000000917,0.9565217391304748,22.000000000003695,0.9565217391305953,25.0,0.9420289855071752,0.8666666666666956,0.9430280470818632,0.9430292521777452,0.9420289855071775,0.9420289855071775,1.2300810735253416,156.5849262182654
128.9,123.9,-3713.8970845535455,0.9200000000000974,55.20000000000584,3312.0000000003506,22.00000000000091,0.9565217391304743,22.000000000003652,0.9565217391305936,25.0,0.942028985507176,0.8666666666666953,0.9430298472359369,0.9430287406313312,0.9420289855071782,0.9420289855071782,1.2300810735253411,156.64643027194168
128.95000000000002,123.95000000000002,-3715.4050490272675,0.9200000000000963,55.20000000000578,3312.000000000347,22.0000000000009,0.9565217391304739,22.00000000000361,0.9565217391305917,25.0,0.9420289855071766,0.866666666666695,0.9430286420175422,0.9430290831159879,0.9420289855071788,0.9420289855071788,1.2300810735253407,156.70793432561797
129.0,124.0,-3716.9130135009877,0.9200000000000953,55.200000000005716,3312.000000000343,22.000000000000888,0.9565217391304734,22.00000000000357,0.95652173913059,25.0,0.9420289855071774,0.8666666666666947,0.9430303648081557,0.9430285935538056,0.9420289855071797,0.9420289855071797,1.2300810735253402,156.76943837929423
129.05,124.05000000000001,-3718.42097797471,0.9200000000000943,55.20000000000566,3312.0000000003397,22.000000000000874,0.9565217391304728,22.000000000003535,0.9565217391305885,25.0,0.9420289855071782,0.8666666666666943,0.9430283837288826,0.943029156513395,0.9420289855071806,0.9420289855071806,1.2300810735253398,156.83094243297052
129.1,124.1,-3719.928942448431,0.9200000000000932,55.20000000000559,3312.000000000335,22.000000000000874,0.9565217391304728,22.000000000003492,0.9565217391305867,25.0,0.942028985507179,0.8666666666666942,0.9430293540322912,0.9430288807840924,0.9420289855071814,0.9420289855071814,1.2300810735253396,156.89244648664678
129.15,124.15,-3721.4369069221525,0.9200000000000922,55.20000000000553,3312.000000000332,22.00000000000086,0.9565217391304722,22.000000000003457,0.956521739130585,25.0,0.9420289855071798,0.8666666666666939,0.9430285511568035,0.9430291089357178,0.9420289855071821,0.9420289855071821,1.2300810735253391,156.95395054032306
129.20000000000002,124.20000000000002,-3722.944871395874,0.9200000000000913,55.20000000000548,3312.000000000329,22.00000000000085,0.9565217391304718,22.00000000000342,0.9565217391305836,25.0,0.9420289855071806,0.8666666666666936,0.9430307916350849,0.9430284722632,0.9420289855071828,0.9420289855071828,1.2300810735253387,157.01545459399935
129.25,124.25,-3724.4528358695948,0.9200000000000903,55.20000000000542,3312.000000000325,22.000000000000846,0.9565217391304716,22.000000000003386,0.9565217391305819,25.0,0.9420289855071813,0.8666666666666933,0.9430287495456975,0.9430290525599193,0.9420289855071835,0.9420289855071835,1.2300810735253382,157.0769586476756
129.3,124.30000000000001,-3725.960800343317,0.9200000000000894,55.20000000000537,3312.000000000322,22.000000000000846,0.9565217391304716,22.00000000000335,0.9565217391305805,25.0,0.9420289855071821,0.8666666666666932,0.9430290061622111,0.9430289796376856,0.9420289855071841,0.9420289855071841,1.2300810735253382,157.1384627013519
129.35,124.35,-3727.4687648170375,0.9200000000000884,55.2000000000053,3312.0000000003183,22.00000000000083,0.9565217391304709,22.000000000003315,0.9565217391305789,25.0,0.9420289855071827,0.8666666666666929,0.9430283045959941,0.9430291790004447,0.9420289855071847,0.9420289855071847,1.2300810735253378,157.19996675502816
129.4,124.4,-3728.9767292907595,0.9200000000000875,55.200000000005254,3312.000000000315,22.00000000000082,0.9565217391304704,22.000000000003283,0.9565217391305775,25.0,0.9420289855071834,0.8666666666666927,0.9430294536771917,0.9430288524681931,0.9420289855071855,0.9420289855071855,1.2300810735253374,157.26147080870444
129.45000000000002,124.45000000000002,-3730.484693764481,0.9200000000000866,55.2000000000052,3312.000000000312,22.000000000000817,0.9565217391304702,22.000000000003247,0.956521739130576,25.0,0.9420289855071842,0.8666666666666925,0.9430290208896793,0.9430289754526111,0.9420289855071863,0.9420289855071863,1.2300810735253371,157.32297486238073
129.5,124.5,-3731.992658238202,0.9200000000000857,55.20000000000515,3312.000000000309,22.00000000000081,0.9565217391304701,22.000000000003215,0.9565217391305746,25.0,0.9420289855071847,0.8666666666666921,0.9430300137202964,0.943028693321792,0.9420289855071868,0.9420289855071868,1.2300810735253367,157.384478916057
129.55,124.55000000000001,-3733.500622711924,0.9200000000000847,55.20000000000508,3312.000000000305,22.000000000000803,0.9565217391304697,22.000000000003176,0.9565217391305729,25.0,0.9420289855071855,0.8666666666666919,0.9430290981741271,0.9430289534908357,0.9420289855071874,0.9420289855071874,1.2300810735253362,157.44598296973328
129.6,124.6,-3735.0085871856454,0.9200000000000839,55.20000000000503,3312.000000000302,22.000000000000792,0.9565217391304692,22.000000000003144,0.9565217391305715,25.0,0.9420289855071862,0.8666666666666917,0.943028786112067,0.943029042168929,0.9420289855071882,0.9420289855071882,1.230081073525336,157.50748702340954
129.65,124.65,-3736.516551659367,0.920000000000083,55.20000000000498,3312.0000000002988,22.00000000000078,0.9565217391304688,22.000000000003112,0.95652173913057,25.0,0.9420289855071868,0.8666666666666913,0.943028929620034,0.9430290013885392,0.9420289855071887,0.9420289855071887,1.2300810735253356,157.56899107708583
129.70000000000002,124.70000000000002,-3738.024516133089,0.9200000000000821,55.20000000000493,3312.0000000002956,22.00000000000078,0.9565217391304688,22.000000000003077,0.9565217391305686,25.0,0.9420289855071876,0.8666666666666912,0.9430287968656129,0.9430290391131155,0.9420289855071894,0.9420289855071894,1.2300810735253354,157.6304951307621
129.75,124.75,-3739.53248060681,0.9200000000000812,55.20000000000487,3312.0000000002924,22.00000000000077,0.9565217391304683,22.000000000003045,0.9565217391305672,25.0,0.9420289855071883,0.866666666666691,0.9430288444646533,0.9430290255869861,0.9420289855071902,0.9420289855071902,1.2300810735253351,157.69199918443837
129.8,124.80000000000001,-3741.040445080532,0.9200000000000803,55.20000000000482,3312.000000000289,22.00000000000076,0.9565217391304679,22.000000000003013,0.9565217391305657,25.0,0.9420289855071888,0.8666666666666908,0.9430291420473196,0.9430289410234762,0.9420289855071905,0.9420289855071905,1.2300810735253347,157.75350323811466
129.85,124.85,-3742.548409554253,0.9200000000000794,55.20000000000476,3312.0000000002856,22.000000000000757,0.9565217391304678,22.000000000002977,0.9565217391305643,25.0,0.9420289855071894,0.8666666666666906,0.9430292813054438,0.9430289014507554,0.9420289855071912,0.9420289855071912,1.2300810735253345,157.81500729179092
129.9,124.9,-3744.056374027975,0.9200000000000785,55.200000000004714,3312.000000000283,22.000000000000743,0.9565217391304671,22.000000000002945,0.9565217391305628,25.0,0.94202898550719,0.8666666666666902,0.9430294551656346,0.9430288520452299,0.9420289855071918,0.9420289855071918,1.230081073525334,157.8765113454672
129.95000000000002,124.95000000000002,-3745.564338501697,0.9200000000000776,55.20000000000466,3312.000000000279,22.000000000000732,0.9565217391304667,22.000000000002913,0.9565217391305614,25.0,0.9420289855071906,0.86666666666669,0.943029332172078,0.9430288869960798,0.9420289855071924,0.9420289855071924,1.2300810735253336,157.9380153991435
130.0,125.0,-3747.0723029754176,0.9200000000000769,55.200000000004614,3312.000000000277,22.00000000000073,0.9565217391304665,22.000000000002885,0.9565217391305602,25.0,0.9420289855071912,0.8666666666666898,0.9430284392681536,0.9430291407309256,0.942028985507193,0.942028985507193,1.2300810735253334,157.99951945281975
130.05,125.05000000000001,-3748.5802674491397,0.9200000000000761,55.200000000004565,3312.0000000002738,22.000000000000725,0.9565217391304662,22.000000000002853,0.9565217391305588,25.0,0.9420289855071918,0.8666666666666895,0.9430288491863132,0.943029024245246,0.9420289855071936,0.9420289855071936,1.230081073525333,158.06102350649604
130.1,125.1,-3750.088231922861,0.9200000000000752,55.200000000004515,3312.000000000271,22.000000000000714,0.9565217391304658,22.00000000000282,0.9565217391305574,25.0,0.9420289855071924,0.8666666666666893,0.943029168724328,0.9430289334427241,0.942028985507194,0.942028985507194,1.2300810735253327,158.1225275601723
130.15,125.15,-3751.596196396583,0.9200000000000744,55.200000000004465,3312.000000000268,22.000000000000703,0.9565217391304653,22.00000000000279,0.956521739130556,25.0,0.9420289855071929,0.8666666666666891,0.9430294750140659,0.9430288464049396,0.9420289855071948,0.9420289855071948,1.2300810735253322,158.1840316138486
130.20000000000002,125.20000000000002,-3753.104160870305,0.9200000000000736,55.20000000000442,3312.0000000002656,22.0000000000007,0.9565217391304652,22.00000000000276,0.9565217391305548,25.0,0.9420289855071936,0.8666666666666888,0.9430283242892582,0.943029173404269,0.9420289855071954,0.9420289855071954,1.2300810735253318,158.24553566752488
130.25,125.25,-3754.612125344026,0.9200000000000729,55.20000000000437,3312.0000000002624,22.000000000000693,0.956521739130465,22.000000000002732,0.9565217391305536,25.0,0.9420289855071942,0.8666666666666886,0.9430291930507889,0.9430289265299204,0.9420289855071958,0.9420289855071958,1.2300810735253316,158.30703972120114
130.3,125.30000000000001,-3756.1200898177485,0.9200000000000721,55.20000000000432,3312.000000000259,22.000000000000682,0.9565217391304646,22.000000000002704,0.9565217391305523,25.0,0.9420289855071947,0.8666666666666885,0.9430288273464689,0.9430290304514385,0.9420289855071966,0.9420289855071966,1.2300810735253314,158.36854377487742
130.35,125.35,-3757.6280542914697,0.9200000000000713,55.20000000000428,3312.000000000257,22.000000000000675,0.9565217391304641,22.00000000000267,0.9565217391305509,25.0,0.9420289855071954,0.8666666666666882,0.9430296388471361,0.9430287998488013,0.9420289855071973,0.9420289855071973,1.2300810735253311,158.43004782855368
130.4,125.4,-3759.1360187651917,0.9200000000000705,55.20000000000423,3312.0000000002537,22.000000000000668,0.9565217391304639,22.000000000002643,0.9565217391305497,25.0,0.9420289855071959,0.866666666666688,0.9430290516147688,0.9430289667215336,0.9420289855071977,0.9420289855071977,1.2300810735253307,158.49155188222997
130.45000000000002,125.45000000000002,-3760.6439832389137,0.9200000000000698,55.20000000000419,3312.0000000002515,22.000000000000664,0.9565217391304637,22.000000000002615,0.9565217391305485,25.0,0.9420289855071965,0.8666666666666878,0.9430295467725954,0.9430288260134528,0.9420289855071984,0.9420289855071984,1.2300810735253305,158.55305593590626
130.5,125.5,-3762.1519477126353,0.920000000000069,55.20000000000414,3312.0000000002483,22.000000000000664,0.9565217391304637,22.000000000002586,0.9565217391305472,25.0,0.942028985507197,0.8666666666666876,0.9430279724420245,0.9430292733880533,0.9420289855071989,0.9420289855071989,1.2300810735253302,158.61455998958252
130.55,125.55000000000001,-3763.659912186357,0.9200000000000683,55.200000000004096,3312.0000000002456,22.000000000000654,0.9565217391304632,22.00000000000256,0.9565217391305462,25.0,0.9420289855071976,0.8666666666666875,0.9430297312424928,0.9430287735929842,0.9420289855071993,0.9420289855071993,1.23008107352533,158.6760640432588
130.6,125.6,-3765.167876660078,0.9200000000000675,55.20000000000405,3312.0000000002433,22.000000000000647,0.9565217391304629,22.000000000002533,0.956521739130545,25.0,0.9420289855071982,0.8666666666666872,0.9430284839928534,0.9430291280216053,0.9420289855071997,0.9420289855071997,1.2300810735253296,158.73756809693506
130.65,125.65,-3766.6758411338005,0.9200000000000668,55.200000000004,3312.00000000024,22.00000000000064,0.9565217391304627,22.000000000002505,0.9565217391305436,25.0,0.9420289855071987,0.8666666666666871,0.9430300318979037,0.9430286881562915,0.9420289855072003,0.9420289855072003,1.2300810735253296,158.79907215061135
130.70000000000002,125.70000000000002,-3768.1838056075226,0.920000000000066,55.20000000000396,3312.000000000238,22.000000000000636,0.9565217391304625,22.000000000002473,0.9565217391305423,25.0,0.9420289855071992,0.8666666666666868,0.9430287254395916,0.9430290594101338,0.9420289855072008,0.9420289855072008,1.2300810735253291,158.86057620428764
130.75,125.75,-3769.691770081244,0.9200000000000653,55.20000000000392,3312.000000000235,22.000000000000625,0.956521739130462,22.000000000002448,0.9565217391305413,25.0,0.9420289855071997,0.8666666666666867,0.943029756018523,0.943028766552425,0.9420289855072013,0.9420289855072013,1.230081073525329,158.9220802579639
130.8,125.80000000000001,-3771.199734554966,0.9200000000000647,55.20000000000388,3312.000000000233,22.000000000000615,0.9565217391304616,22.000000000002423,0.9565217391305401,25.0,0.9420289855072002,0.8666666666666865,0.9430286662811609,0.9430290762210772,0.9420289855072018,0.9420289855072018,1.2300810735253285,158.9835843116402
130.85,125.85,-3772.707699028688,0.9200000000000639,55.20000000000383,3312.00000000023,22.00000000000061,0.9565217391304613,22.000000000002395,0.9565217391305388,25.0,0.9420289855072007,0.8666666666666862,0.9430296092300001,0.9430288082650489,0.9420289855072024,0.9420289855072024,1.2300810735253283,159.04508836531645
130.9,125.9,-3774.2156635024103,0.9200000000000632,55.20000000000379,3312.0000000002274,22.000000000000604,0.9565217391304611,22.00000000000237,0.9565217391305378,25.0,0.9420289855072013,0.866666666666686,0.943027946407418,0.9430292807862711,0.942028985507203,0.942028985507203,1.230081073525328,159.10659241899273
130.95000000000002,125.95000000000002,-3775.7236279761323,0.9200000000000625,55.200000000003755,3312.000000000225,22.000000000000604,0.9565217391304611,22.000000000002345,0.9565217391305367,25.0,0.9420289855072018,0.8666666666666858,0.9430299412342491,0.9430287139200152,0.9420289855072033,0.9420289855072033,1.2300810735253276,159.16809647266902
131.0,126.0,-3777.2315924498535,0.9200000000000619,55.20000000000371,3312.000000000223,22.000000000000597,0.9565217391304607,22.00000000000232,0.9565217391305356,25.0,0.9420289855072023,0.8666666666666856,0.9430285010490266,0.9430291231747909,0.9420289855072037,0.9420289855072037,1.2300810735253274,159.22960052634528
131.05,126.05000000000001,-3778.7395569235755,0.9200000000000612,55.20000000000367,3312.00000000022,22.000000000000586,0.9565217391304603,22.000000000002295,0.9565217391305345,25.0,0.9420289855072028,0.8666666666666855,0.9430303521674217,0.9430285971458927,0.9420289855072043,0.9420289855072043,1.2300810735253271,159.29110458002157
131.1,126.1,-3780.247521397297,0.9200000000000605,55.200000000003634,3312.000000000218,22.000000000000586,0.9565217391304603,22.000000000002267,0.9565217391305334,25.0,0.9420289855072033,0.8666666666666852,0.9430286815070625,0.9430290718943658,0.9420289855072048,0.9420289855072048,1.230081073525327,159.35260863369783
131.15,126.15,-3781.7554858710196,0.9200000000000599,55.20000000000359,3312.0000000002156,22.000000000000583,0.9565217391304601,22.000000000002245,0.9565217391305324,25.0,0.9420289855072038,0.8666666666666851,0.9430297189923653,0.9430287770740805,0.9420289855072052,0.9420289855072052,1.2300810735253267,159.41411268737411
131.20000000000002,126.20000000000002,-3783.2634503447416,0.9200000000000592,55.200000000003556,3312.0000000002133,22.000000000000576,0.9565217391304599,22.00000000000222,0.9565217391305313,25.0,0.9420289855072043,0.8666666666666849,0.9430277876369013,0.9430293259038046,0.9420289855072057,0.9420289855072057,1.2300810735253265,159.4756167410504
131.25,126.25,-3784.7714148184627,0.9200000000000587,55.20000000000352,3312.000000000211,22.00000000000057,0.9565217391304595,22.0000000000022,0.9565217391305304,25.0,0.9420289855072047,0.8666666666666848,0.943030247703181,0.9430286268313026,0.942028985507206,0.942028985507206,1.2300810735253263,159.53712079472666
131.3,126.30000000000001,-3786.2793792921852,0.920000000000058,55.20000000000348,3312.0000000002087,22.000000000000558,0.956521739130459,22.00000000000217,0.9565217391305292,25.0,0.942028985507205,0.8666666666666846,0.9430287245332252,0.9430290596677029,0.9420289855072064,0.9420289855072064,1.2300810735253258,159.59862484840295
131.35,126.35,-3787.787343765907,0.9200000000000573,55.20000000000344,3312.0000000002065,22.000000000000558,0.956521739130459,22.00000000000215,0.9565217391305283,25.0,0.9420289855072055,0.8666666666666845,0.9430299923922272,0.9430286993825469,0.9420289855072068,0.9420289855072068,1.2300810735253258,159.6601289020792
131.4,126.4,-3789.2953082396293,0.9200000000000567,55.2000000000034,3312.0000000002037,22.000000000000547,0.9565217391304586,22.00000000000212,0.9565217391305271,25.0,0.9420289855072059,0.8666666666666842,0.943028031363276,0.9430292566445314,0.9420289855072073,0.9420289855072073,1.2300810735253254,159.7216329557555
131.45000000000002,126.45000000000002,-3790.8032727133514,0.9200000000000561,55.200000000003364,3312.000000000202,22.000000000000547,0.9565217391304586,22.000000000002103,0.9565217391305262,25.0,0.9420289855072064,0.8666666666666841,0.943029675884914,0.9430287893238475,0.9420289855072075,0.9420289855072075,1.2300810735253254,159.78313700943178
131.5,126.5,-3792.311237187073,0.9200000000000556,55.200000000003335,3312.0000000002,22.000000000000536,0.9565217391304581,22.000000000002085,0.9565217391305254,25.0,0.9420289855072067,0.8666666666666839,0.9430287240452293,0.9430290598063782,0.9420289855072078,0.9420289855072078,1.230081073525325,159.84464106310804
131.55,126.55000000000001,-3793.8192016607954,0.9200000000000549,55.20000000000329,3312.0000000001974,22.000000000000526,0.9565217391304578,22.000000000002057,0.9565217391305242,25.0,0.942028985507207,0.8666666666666837,0.9430305168010411,0.9430285503622602,0.9420289855072083,0.9420289855072083,1.2300810735253247,159.90614511678433
131.6,126.6,-3795.327166134517,0.9200000000000543,55.20000000000326,3312.0000000001955,22.000000000000522,0.9565217391304576,22.000000000002036,0.9565217391305233,25.0,0.9420289855072074,0.8666666666666835,0.9430289038211017,0.9430290087198,0.9420289855072084,0.9420289855072084,1.2300810735253243,159.9676491704606
131.65,126.65,-3796.8351306082395,0.9200000000000538,55.20000000000323,3312.0000000001937,22.00000000000052,0.9565217391304573,22.000000000002018,0.9565217391305225,25.0,0.9420289855072078,0.8666666666666832,0.9430291766338232,0.943028931195112,0.942028985507209,0.942028985507209,1.230081073525324,160.02915322413688
131.70000000000002,126.70000000000002,-3798.343095081962,0.9200000000000531,55.200000000003186,3312.000000000191,22.000000000000508,0.9565217391304569,22.00000000000199,0.9565217391305213,25.0,0.9420289855072083,0.8666666666666829,0.9430286728296153,0.9430290743602265,0.9420289855072095,0.9420289855072095,1.2300810735253236,160.09065727781316
131.75,126.75,-3799.8510595556836,0.9200000000000526,55.20000000000315,3312.000000000189,22.000000000000497,0.9565217391304565,22.000000000001968,0.9565217391305204,25.0,0.9420289855072086,0.8666666666666828,0.9430290469518215,0.9430289680466091,0.94202898550721,0.94202898550721,1.2300810735253234,160.15216133148942
131.8,126.80000000000001,-3801.359024029406,0.920000000000052,55.20000000000312,3312.0000000001874,22.000000000000494,0.9565217391304562,22.00000000000195,0.9565217391305195,25.0,0.942028985507209,0.8666666666666826,0.9430283713149423,0.9430291600410979,0.9420289855072103,0.9420289855072103,1.2300810735253231,160.2136653851657
131.85,126.85,-3802.8669885031277,0.9200000000000514,55.20000000000309,3312.000000000185,22.000000000000494,0.9565217391304562,22.00000000000193,0.9565217391305186,25.0,0.9420289855072095,0.8666666666666825,0.9430294570139468,0.9430288515200106,0.9420289855072108,0.9420289855072108,1.230081073525323,160.27516943884197
131.9,126.9,-3804.37495297685,0.9200000000000509,55.20000000000305,3312.0000000001833,22.00000000000049,0.956521739130456,22.000000000001904,0.9565217391305176,25.0,0.9420289855072099,0.8666666666666822,0.943028984646599,0.943028985751771,0.9420289855072111,0.9420289855072111,1.2300810735253225,160.33667349251826
131.95000000000002,126.95000000000002,-3805.8829174505727,0.9200000000000503,55.20000000000302,3312.0000000001814,22.00000000000048,0.9565217391304556,22.000000000001886,0.9565217391305167,25.0,0.9420289855072104,0.8666666666666821,0.9430299671962767,0.9430287065424366,0.9420289855072115,0.9420289855072115,1.2300810735253225,160.39817754619455
132.0,127.0,-3807.3908819242947,0.9200000000000498,55.20000000000299,3312.000000000179,22.00000000000047,0.9565217391304552,22.00000000000187,0.956521739130516,25.0,0.9420289855072107,0.8666666666666819,0.9430290782052677,0.9430289591653769,0.9420289855072119,0.9420289855072119,1.230081073525322,160.4596815998708
132.05,127.05000000000001,-3808.898846398017,0.9200000000000492,55.20000000000295,3312.000000000177,22.00000000000047,0.9565217391304552,22.000000000001844,0.956521739130515,25.0,0.9420289855072111,0.8666666666666818,0.9430288354316618,0.9430290281539068,0.9420289855072124,0.9420289855072124,1.230081073525322,160.5211856535471
132.1,127.1,-3810.406810871739,0.9200000000000487,55.20000000000292,3312.0000000001755,22.000000000000465,0.956521739130455,22.000000000001823,0.956521739130514,25.0,0.9420289855072115,0.8666666666666816,0.9430289239040806,0.9430290030128622,0.9420289855072127,0.9420289855072127,1.2300810735253216,160.58268970722335
132.15,127.15,-3811.9147753454613,0.9200000000000481,55.20000000000289,3312.0000000001733,22.00000000000046,0.9565217391304548,22.000000000001805,0.9565217391305132,25.0,0.9420289855072119,0.8666666666666815,0.943028818408052,0.9430290329914751,0.942028985507213,0.942028985507213,1.2300810735253216,160.64419376089964
132.20000000000002,127.20000000000002,-3813.422739819184,0.9200000000000477,55.20000000000286,3312.0000000001714,22.000000000000448,0.9565217391304544,22.000000000001787,0.9565217391305124,25.0,0.9420289855072123,0.8666666666666812,0.9430288600079899,0.943029021170098,0.9420289855072135,0.9420289855072135,1.2300810735253211,160.70569781457593
132.25,127.25,-3814.930704292906,0.9200000000000472,55.20000000000283,3312.00000000017,22.000000000000448,0.9565217391304544,22.00000000000177,0.9565217391305118,25.0,0.9420289855072126,0.8666666666666811,0.943030049330392,0.9430286832025396,0.9420289855072139,0.9420289855072139,1.230081073525321,160.7672018682522
132.3,127.30000000000001,-3816.4386687666283,0.9200000000000467,55.2000000000028,3312.0000000001683,22.00000000000044,0.9565217391304539,22.00000000000175,0.9565217391305109,25.0,0.942028985507213,0.8666666666666809,0.9430292373069397,0.9430289139537505,0.942028985507214,0.942028985507214,1.2300810735253207,160.82870592192847
132.35,127.35,-3817.94663324035,0.9200000000000461,55.20000000000277,3312.000000000166,22.00000000000044,0.9565217391304539,22.000000000001727,0.9565217391305099,25.0,0.9420289855072134,0.8666666666666808,0.9430285212845939,0.943029117424502,0.9420289855072145,0.9420289855072145,1.2300810735253205,160.89020997560473
132.4,127.4,-3819.4545977140724,0.9200000000000457,55.20000000000274,3312.000000000164,22.000000000000433,0.9565217391304537,22.000000000001712,0.9565217391305092,25.0,0.9420289855072138,0.8666666666666806,0.9430287811546638,0.9430290435777037,0.9420289855072149,0.9420289855072149,1.2300810735253203,160.95171402928102
132.45000000000002,127.45000000000002,-3820.9625621877954,0.9200000000000452,55.20000000000272,3312.000000000163,22.000000000000433,0.9565217391304537,22.000000000001695,0.9565217391305084,25.0,0.9420289855072141,0.8666666666666805,0.9430296293365392,0.9430288025514237,0.9420289855072155,0.9420289855072155,1.23008107352532,161.0132180829573
132.5,127.5,-3822.470526661517,0.9200000000000447,55.20000000000268,3312.000000000161,22.00000000000043,0.9565217391304535,22.000000000001673,0.9565217391305075,25.0,0.9420289855072146,0.8666666666666802,0.9430294003074658,0.9430288676341946,0.9420289855072157,0.9420289855072157,1.2300810735253198,161.07472213663357
132.55,127.55000000000001,-3823.9784911352394,0.9200000000000441,55.200000000002646,3312.0000000001587,22.00000000000042,0.9565217391304531,22.000000000001652,0.9565217391305066,25.0,0.9420289855072149,0.8666666666666801,0.9430282417874165,0.9430291968486993,0.9420289855072161,0.9420289855072161,1.2300810735253196,161.13622619030986
132.6,127.6,-3825.4864556089615,0.9200000000000437,55.20000000000262,3312.000000000157,22.00000000000042,0.9565217391304531,22.000000000001638,0.956521739130506,25.0,0.9420289855072154,0.8666666666666799,0.9430293847345177,0.9430288720595326,0.9420289855072165,0.9420289855072165,1.2300810735253194,161.1977302439861
132.65,127.65,-3826.994420082684,0.9200000000000431,55.20000000000259,3312.0000000001555,22.000000000000412,0.9565217391304527,22.000000000001616,0.9565217391305051,25.0,0.9420289855072157,0.8666666666666798,0.9430285592909207,0.9430291066243145,0.9420289855072169,0.9420289855072169,1.2300810735253191,161.25923429766237
132.70000000000002,127.70000000000002,-3828.502384556407,0.9200000000000427,55.20000000000256,3312.0000000001537,22.000000000000412,0.9565217391304527,22.0000000000016,0.9565217391305043,25.0,0.9420289855072161,0.8666666666666796,0.9430295235880857,0.9430288326017726,0.9420289855072173,0.9420289855072173,1.2300810735253187,161.32073835133866
132.75,127.75,-3830.010349030128,0.9200000000000421,55.200000000002525,3312.0000000001514,22.000000000000412,0.9565217391304527,22.000000000001577,0.9565217391305034,25.0,0.9420289855072166,0.8666666666666795,0.9430288550583363,0.9430290225766355,0.9420289855072177,0.9420289855072177,1.2300810735253187,161.3822424050149
132.8,127.80000000000001,-3831.518313503851,0.9200000000000417,55.200000000002504,3312.00000000015,22.000000000000405,0.9565217391304525,22.00000000000156,0.9565217391305026,25.0,0.9420289855072169,0.8666666666666794,0.9430296180811102,0.9430288057498672,0.942028985507218,0.942028985507218,1.2300810735253185,161.44374645869118
