t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
132.85,127.85,-3833.026277977573,0.9200000000000411,55.20000000000247,3312.0000000001482,22.0000000000004,0.9565217391304522,22.000000000001542,0.9565217391305018,25.0,0.9420289855072173,0.8666666666666791,0.9430289830335219,0.943028986210165,0.9420289855072184,0.9420289855072184,1.2300810735253183,161.5052505123674
132.9,127.9,-3834.5342424512955,0.9200000000000408,55.20000000000245,3312.000000000147,22.0000000000004,0.9565217391304522,22.000000000001528,0.9565217391305012,25.0,0.9420289855072176,0.866666666666679,0.9430295681362051,0.9430288199426202,0.9420289855072187,0.9420289855072187,1.230081073525318,161.5667545660437
132.95000000000002,127.95000000000002,-3836.0422069250185,0.9200000000000403,55.20000000000242,3312.000000000145,22.00000000000039,0.9565217391304518,22.000000000001513,0.9565217391305005,25.0,0.9420289855072179,0.866666666666679,0.9430280308084913,0.9430292568021853,0.9420289855072189,0.9420289855072189,1.230081073525318,161.62825861972
133.0,128.0,-3837.5501713987405,0.9200000000000399,55.20000000000239,3312.0000000001432,22.00000000000039,0.9565217391304518,22.000000000001496,0.9565217391304998,25.0,0.9420289855072183,0.8666666666666789,0.9430297304144658,0.9430287738283105,0.9420289855072191,0.9420289855072191,1.2300810735253178,161.68976267339622
133.05,128.05,-3839.0581358724635,0.9200000000000396,55.200000000002376,3312.000000000143,22.00000000000039,0.9565217391304518,22.000000000001485,0.9565217391304993,25.0,0.9420289855072186,0.8666666666666788,0.9430284747933242,0.9430291306358384,0.9420289855072194,0.9420289855072194,1.2300810735253176,161.7512667270725
133.1,128.1,-3840.5661003461855,0.9200000000000391,55.20000000000235,3312.000000000141,22.00000000000038,0.9565217391304514,22.000000000001467,0.9565217391304985,25.0,0.9420289855072188,0.8666666666666787,0.9430300120328754,0.9430286938013335,0.9420289855072197,0.9420289855072197,1.2300810735253176,161.81277078074874
133.15,128.15,-3842.074064819908,0.9200000000000387,55.20000000000232,3312.000000000139,22.00000000000038,0.9565217391304514,22.00000000000145,0.9565217391304979,25.0,0.9420289855072193,0.8666666666666786,0.9430287021709656,0.9430290660223568,0.9420289855072199,0.9420289855072199,1.2300810735253174,161.87427483442502
133.20000000000002,128.20000000000002,-3843.5820292936305,0.9200000000000383,55.2000000000023,3312.000000000138,22.000000000000377,0.9565217391304511,22.000000000001435,0.9565217391304972,25.0,0.9420289855072195,0.8666666666666785,0.9430297763546996,0.9430287607735647,0.9420289855072201,0.9420289855072201,1.2300810735253171,161.9357788881013
133.25,128.25,-3845.089993767353,0.9200000000000378,55.20000000000227,3312.000000000136,22.000000000000377,0.9565217391304511,22.000000000001418,0.9565217391304964,25.0,0.9420289855072198,0.8666666666666784,0.9430286353277724,0.9430290850170624,0.9420289855072205,0.9420289855072205,1.2300810735253171,161.99728294177754
133.3,128.3,-3846.597958241076,0.9200000000000375,55.20000000000225,3312.000000000135,22.00000000000037,0.9565217391304509,22.000000000001403,0.9565217391304958,25.0,0.94202898550722,0.8666666666666782,0.9430296445742006,0.9430287982213862,0.9420289855072207,0.9420289855072207,1.230081073525317,162.05878699545383
133.35,128.35,-3848.105922714798,0.9200000000000371,55.20000000000223,3312.0000000001337,22.000000000000362,0.9565217391304506,22.00000000000139,0.9565217391304952,25.0,0.9420289855072203,0.8666666666666781,0.9430279830026909,0.943029270387064,0.9420289855072208,0.9420289855072208,1.2300810735253167,162.12029104913006
133.4,128.4,-3849.613887188521,0.9200000000000367,55.2000000000022,3312.000000000132,22.00000000000035,0.9565217391304501,22.00000000000137,0.9565217391304944,25.0,0.9420289855072204,0.8666666666666779,0.9430303700191858,0.9430285920730399,0.9420289855072211,0.9420289855072211,1.2300810735253165,162.18179510280635
133.45000000000002,128.45000000000002,-3851.121851662244,0.9200000000000363,55.20000000000218,3312.0000000001305,22.00000000000035,0.9565217391304501,22.00000000000136,0.956521739130494,25.0,0.9420289855072207,0.8666666666666778,0.9430287148638663,0.9430290624154388,0.9420289855072213,0.9420289855072213,1.2300810735253163,162.24329915648264
133.5,128.5,-3852.6298161359655,0.920000000000036,55.20000000000216,3312.0000000001296,22.000000000000348,0.9565217391304499,22.00000000000135,0.9565217391304935,25.0,0.9420289855072208,0.8666666666666776,0.9430295476995455,0.9430288257500798,0.9420289855072215,0.9420289855072215,1.230081073525316,162.30480321015887
133.55,128.55,-3854.1377806096884,0.9200000000000357,55.20000000000214,3312.0000000001287,22.00000000000034,0.9565217391304497,22.000000000001336,0.9565217391304929,25.0,0.942028985507221,0.8666666666666775,0.9430276856623134,0.9430293548817174,0.9420289855072216,0.9420289855072216,1.2300810735253158,162.36630726383515
133.6,128.6,-3855.6457450834105,0.9200000000000353,55.20000000000212,3312.0000000001273,22.00000000000034,0.9565217391304497,22.00000000000132,0.9565217391304923,25.0,0.9420289855072213,0.8666666666666774,0.9430305033441106,0.9430285541863549,0.9420289855072217,0.9420289855072217,1.2300810735253156,162.42781131751138
133.65,128.65,-3857.153709557133,0.920000000000035,55.2000000000021,3312.000000000126,22.000000000000334,0.9565217391304492,22.00000000000131,0.9565217391304918,25.0,0.9420289855072215,0.8666666666666772,0.943028757072724,0.943029050421026,0.9420289855072218,0.9420289855072218,1.2300810735253156,162.48931537118767
133.70000000000002,128.70000000000002,-3858.661674030856,0.9200000000000347,55.20000000000208,3312.0000000001246,22.000000000000334,0.9565217391304492,22.0000000000013,0.9565217391304913,25.0,0.9420289855072216,0.866666666666677,0.9430296307590882,0.9430288021472093,0.942028985507222,0.942028985507222,1.2300810735253151,162.55081942486396
133.75,128.75,-3860.1696385045775,0.9200000000000343,55.20000000000206,3312.0000000001237,22.000000000000323,0.9565217391304488,22.000000000001286,0.9565217391304908,25.0,0.9420289855072217,0.8666666666666769,0.9430285823414466,0.9430291000740851,0.9420289855072221,0.9420289855072221,1.230081073525315,162.6123234785402
133.8,128.8,-3861.6776029783005,0.920000000000034,55.20000000000204,3312.0000000001223,22.000000000000323,0.9565217391304488,22.000000000001272,0.9565217391304901,25.0,0.9420289855072219,0.8666666666666768,0.9430292888195329,0.9430288993155325,0.9420289855072224,0.9420289855072224,1.230081073525315,162.67382753221648
133.85,128.85,-3863.1855674520225,0.9200000000000337,55.20000000000202,3312.0000000001214,22.000000000000316,0.9565217391304486,22.00000000000126,0.9565217391304897,25.0,0.9420289855072221,0.8666666666666767,0.9430280474064388,0.9430292520855598,0.9420289855072226,0.9420289855072226,1.2300810735253147,162.7353315858927
133.9,128.9,-3864.693531925745,0.9200000000000333,55.200000000002,3312.00000000012,22.000000000000313,0.9565217391304484,22.00000000000125,0.9565217391304892,25.0,0.9420289855072222,0.8666666666666765,0.9430297560732028,0.9430287665369375,0.9420289855072228,0.9420289855072228,1.2300810735253145,162.796835639569
133.95000000000002,128.95000000000002,-3866.201496399468,0.920000000000033,55.20000000000198,3312.0000000001187,22.000000000000302,0.956521739130448,22.000000000001236,0.9565217391304885,25.0,0.9420289855072225,0.8666666666666764,0.943028733097989,0.9430290572338813,0.9420289855072231,0.9420289855072231,1.2300810735253143,162.85833969324528
134.0,129.0,-3867.70946087319,0.9200000000000327,55.200000000001964,3312.000000000118,22.000000000000302,0.956521739130448,22.000000000001222,0.956521739130488,25.0,0.9420289855072227,0.8666666666666761,0.9430304072871079,0.943028581482709,0.9420289855072232,0.9420289855072232,1.2300810735253138,162.91984374692152
134.05,129.05,-3869.217425346913,0.9200000000000323,55.20000000000194,3312.0000000001164,22.00000000000029,0.9565217391304476,22.00000000000121,0.9565217391304874,25.0,0.9420289855072229,0.8666666666666761,0.9430288687511229,0.9430290186855856,0.9420289855072236,0.9420289855072236,1.2300810735253138,162.9813478005978
134.1,129.1,-3870.725389820635,0.920000000000032,55.20000000000192,3312.0000000001155,22.000000000000288,0.9565217391304474,22.0000000000012,0.956521739130487,25.0,0.9420289855072231,0.8666666666666759,0.9430292538632289,0.9430289092490033,0.9420289855072238,0.9420289855072238,1.2300810735253136,163.04285185427403
134.15,129.15,-3872.233354294358,0.9200000000000317,55.2000000000019,3312.000000000114,22.000000000000288,0.9565217391304474,22.000000000001187,0.9565217391304864,25.0,0.9420289855072235,0.8666666666666758,0.9430286561473846,0.9430290791007901,0.9420289855072239,0.9420289855072239,1.2300810735253134,163.10435590795032
134.20000000000002,129.20000000000002,-3873.7413187680804,0.9200000000000313,55.20000000000188,3312.000000000113,22.000000000000288,0.9565217391304474,22.000000000001172,0.9565217391304858,25.0,0.9420289855072236,0.8666666666666758,0.9430290861971188,0.9430289568943673,0.9420289855072245,0.9420289855072245,1.2300810735253134,163.1658599616266
134.25,129.25,-3875.2492832418025,0.920000000000031,55.200000000001864,3312.000000000112,22.000000000000284,0.9565217391304471,22.00000000000116,0.9565217391304853,25.0,0.9420289855072239,0.8666666666666757,0.9430283956541448,0.9430291531246633,0.9420289855072245,0.9420289855072245,1.2300810735253134,163.22736401530284
134.3,129.3,-3876.7572477155254,0.9200000000000307,55.20000000000184,3312.0000000001105,22.000000000000284,0.9565217391304471,22.00000000000115,0.9565217391304848,25.0,0.942028985507224,0.8666666666666756,0.943029462600796,0.9430288499324443,0.9420289855072247,0.9420289855072247,1.2300810735253132,163.28886806897913
134.35,129.35,-3878.2652121892474,0.9200000000000303,55.20000000000182,3312.000000000109,22.000000000000284,0.9565217391304471,22.000000000001137,0.9565217391304842,25.0,0.9420289855072242,0.8666666666666755,0.9430289645833457,0.9430289914531248,0.942028985507225,0.942028985507225,1.230081073525313,163.35037212265536
134.4,129.4,-3879.7731766629704,0.92000000000003,55.2000000000018,3312.0000000001082,22.000000000000274,0.9565217391304467,22.000000000001123,0.9565217391304837,25.0,0.9420289855072246,0.8666666666666752,0.9430298525425604,0.9430287391234303,0.9420289855072252,0.9420289855072252,1.2300810735253127,163.41187617633165
134.45000000000002,129.45000000000002,-3881.2811411366933,0.9200000000000297,55.20000000000178,3312.000000000107,22.000000000000274,0.9565217391304467,22.000000000001112,0.9565217391304831,25.0,0.9420289855072248,0.8666666666666752,0.9430286111130985,0.9430290918980989,0.9420289855072255,0.9420289855072255,1.2300810735253127,163.47338023000793
134.5,129.5,-3882.789105610415,0.9200000000000293,55.20000000000176,3312.0000000001055,22.000000000000274,0.9565217391304467,22.0000000000011,0.9565217391304827,25.0,0.9420289855072251,0.8666666666666752,0.9430290097760943,0.9430289786107878,0.942028985507226,0.942028985507226,1.2300810735253127,163.53488428368416
134.55,129.55,-3884.2970700841383,0.920000000000029,55.200000000001744,3312.0000000001046,22.000000000000274,0.9565217391304467,22.000000000001087,0.956521739130482,25.0,0.9420289855072255,0.8666666666666752,0.943028993263554,0.9430289833031258,0.9420289855072262,0.9420289855072262,1.2300810735253127,163.59638833736045
134.6,129.6,-3885.8050345578604,0.9200000000000287,55.20000000000172,3312.0000000001032,22.000000000000263,0.9565217391304462,22.000000000001073,0.9565217391304814,25.0,0.9420289855072258,0.8666666666666751,0.9430301992263268,0.9430286406069602,0.9420289855072264,0.9420289855072264,1.2300810735253125,163.65789239103668
134.65,129.65,-3887.3129990315833,0.9200000000000284,55.2000000000017,3312.000000000102,22.000000000000263,0.9565217391304462,22.000000000001062,0.956521739130481,25.0,0.942028985507226,0.8666666666666751,0.9430290622282816,0.9430289637055499,0.9420289855072266,0.9420289855072266,1.2300810735253125,163.71939644471297
134.70000000000002,129.70000000000002,-3888.8209635053063,0.9200000000000279,55.20000000000167,3312.0000000001005,22.000000000000263,0.9565217391304462,22.000000000001044,0.9565217391304802,25.0,0.9420289855072261,0.866666666666675,0.9430286881419316,0.943029070008962,0.942028985507227,0.942028985507227,1.2300810735253123,163.78090049838926
134.75,129.75,-3890.3289279790283,0.9200000000000277,55.20000000000166,3312.0000000000996,22.00000000000026,0.956521739130446,22.000000000001037,0.9565217391304799,25.0,0.9420289855072265,0.8666666666666749,0.9430289086853805,0.9430290073375469,0.9420289855072272,0.9420289855072272,1.2300810735253123,163.8424045520655
134.8,129.8,-3891.8368924527517,0.9200000000000274,55.200000000001644,3312.0000000000987,22.00000000000026,0.956521739130446,22.000000000001023,0.9565217391304792,25.0,0.9420289855072268,0.8666666666666748,0.9430290917246027,0.9430289553236368,0.9420289855072276,0.9420289855072276,1.230081073525312,163.90390860574178
134.85,129.85,-3893.344856926474,0.920000000000027,55.20000000000162,3312.0000000000973,22.00000000000026,0.956521739130446,22.000000000001013,0.9565217391304788,25.0,0.942028985507227,0.8666666666666748,0.9430293746549177,0.943028874923865,0.9420289855072277,0.9420289855072277,1.230081073525312,163.965412659418
134.9,129.9,-3894.8528214001967,0.9200000000000267,55.2000000000016,3312.000000000096,22.000000000000256,0.9565217391304458,22.000000000001002,0.9565217391304783,25.0,0.9420289855072272,0.8666666666666747,0.9430294298138757,0.9430288592494485,0.9420289855072281,0.9420289855072281,1.2300810735253118,164.0269167130943
134.95000000000002,129.95000000000002,-3896.3607858739197,0.9200000000000264,55.20000000000158,3312.0000000000946,22.000000000000256,0.9565217391304458,22.000000000000988,0.9565217391304777,25.0,0.9420289855072276,0.8666666666666747,0.9430293899078133,0.9430288705894798,0.9420289855072282,0.9420289855072282,1.2300810735253118,164.08842076677058
135.0,130.0,-3897.8687503476413,0.920000000000026,55.20000000000156,3312.0000000000937,22.000000000000256,0.9565217391304458,22.000000000000973,0.9565217391304771,25.0,0.9420289855072278,0.8666666666666746,0.943028279239617,0.9430291862059598,0.9420289855072286,0.9420289855072286,1.2300810735253118,164.1499248204468
135.05,130.05,-3899.3767148213647,0.9200000000000257,55.20000000000154,3312.0000000000923,22.000000000000256,0.9565217391304458,22.00000000000096,0.9565217391304766,25.0,0.9420289855072281,0.8666666666666746,0.9430293761837978,0.9430288744894083,0.9420289855072288,0.9420289855072288,1.2300810735253118,164.2114288741231
135.1,130.1,-3900.8846792950862,0.9200000000000252,55.200000000001516,3312.000000000091,22.000000000000245,0.9565217391304455,22.000000000000945,0.9565217391304759,25.0,0.9420289855072284,0.8666666666666745,0.9430285584548628,0.943029106861892,0.942028985507229,0.942028985507229,1.2300810735253116,164.27293292779933
135.15,130.15,-3902.392643768809,0.920000000000025,55.2000000000015,3312.00000000009,22.000000000000245,0.9565217391304455,22.000000000000938,0.9565217391304756,25.0,0.9420289855072286,0.8666666666666744,0.9430295031037451,0.9430288384228078,0.9420289855072292,0.9420289855072292,1.2300810735253114,164.33443698147562
135.20000000000002,130.20000000000002,-3903.900608242532,0.9200000000000248,55.20000000000149,3312.000000000089,22.000000000000245,0.9565217391304455,22.000000000000927,0.9565217391304751,25.0,0.9420289855072288,0.8666666666666744,0.9430288436716964,0.9430290258123646,0.9420289855072296,0.9420289855072296,1.2300810735253114,164.3959410351519
135.25,130.25,-3905.4085727162546,0.9200000000000246,55.200000000001474,3312.000000000088,22.000000000000234,0.956521739130445,22.00000000000092,0.9565217391304748,25.0,0.942028985507229,0.8666666666666742,0.9430296190125673,0.9430288054852193,0.9420289855072297,0.9420289855072297,1.2300810735253112,164.45744508882814
135.3,130.3,-3906.916537189977,0.9200000000000242,55.20000000000145,3312.0000000000873,22.000000000000234,0.956521739130445,22.000000000000906,0.9565217391304742,25.0,0.9420289855072292,0.8666666666666741,0.9430289410973582,0.9430289981270994,0.9420289855072301,0.9420289855072301,1.2300810735253112,164.51894914250443
135.35,130.35,-3908.4245016636996,0.920000000000024,55.20000000000144,3312.0000000000864,22.000000000000234,0.956521739130445,22.000000000000902,0.956521739130474,25.0,0.9420289855072296,0.8666666666666741,0.9430295851593044,0.9430288151052383,0.9420289855072302,0.9420289855072302,1.2300810735253112,164.58045319618066
135.4,130.4,-3909.932466137422,0.9200000000000237,55.200000000001424,3312.0000000000855,22.000000000000234,0.956521739130445,22.000000000000888,0.9565217391304733,25.0,0.9420289855072298,0.8666666666666741,0.9430280752470811,0.9430292441741295,0.9420289855072306,0.9420289855072306,1.2300810735253112,164.64195724985694
135.45000000000002,130.45000000000002,-3911.4404306111455,0.9200000000000235,55.20000000000141,3312.0000000000846,22.000000000000234,0.956521739130445,22.000000000000878,0.956521739130473,25.0,0.94202898550723,0.8666666666666741,0.9430297361878208,0.943028772187753,0.9420289855072308,0.9420289855072308,1.2300810735253112,164.70346130353323
135.5,130.5,-3912.9483950848676,0.9200000000000232,55.200000000001396,3312.0000000000837,22.000000000000234,0.956521739130445,22.00000000000087,0.9565217391304727,25.0,0.9420289855072304,0.8666666666666741,0.9430284657336108,0.9430291332103137,0.9420289855072308,0.9420289855072308,1.2300810735253112,164.76496535720946
135.55,130.55,-3914.4563595585905,0.920000000000023,55.20000000000138,3312.0000000000828,22.000000000000234,0.956521739130445,22.00000000000086,0.9565217391304722,25.0,0.9420289855072305,0.8666666666666741,0.9430300041405673,0.9430286960441322,0.9420289855072311,0.9420289855072311,1.2300810735253112,164.82646941088575
135.6,130.6,-3915.964324032313,0.9200000000000228,55.20000000000137,3312.000000000082,22.000000000000234,0.956521739130445,22.000000000000853,0.9565217391304719,25.0,0.9420289855072307,0.8666666666666741,0.9430287673991009,0.9430290474866044,0.9420289855072315,0.9420289855072315,1.2300810735253112,164.88797346456198
135.65,130.65,-3917.472288506036,0.9200000000000226,55.20000000000135,3312.000000000081,22.000000000000234,0.956521739130445,22.000000000000846,0.9565217391304716,25.0,0.9420289855072309,0.8666666666666741,0.9430297045870779,0.9430287811676791,0.9420289855072316,0.9420289855072316,1.2300810735253112,164.94947751823827
135.70000000000002,130.70000000000002,-3918.9802529797585,0.9200000000000224,55.20000000000134,3312.0000000000805,22.000000000000234,0.956521739130445,22.00000000000084,0.9565217391304712,25.0,0.9420289855072311,0.8666666666666741,0.9430282200422706,0.9430292030279545,0.9420289855072316,0.9420289855072316,1.2300810735253112,165.01098157191456
135.75,130.75,-3920.4882174534805,0.9200000000000221,55.200000000001324,3312.0000000000796,22.000000000000234,0.956521739130445,22.000000000000828,0.9565217391304708,25.0,0.9420289855072314,0.8666666666666741,0.9430302943621179,0.9430286135724293,0.9420289855072319,0.9420289855072319,1.2300810735253112,165.0724856255908
135.8,130.8,-3921.9961819272035,0.920000000000022,55.200000000001324,3312.0000000000796,22.000000000000234,0.956521739130445,22.000000000000824,0.9565217391304706,25.0,0.9420289855072315,0.8666666666666741,0.9430287729282918,0.9430290459153856,0.9420289855072321,0.9420289855072321,1.2300810735253112,165.13398967926707
135.85,130.85,-3923.504146400926,0.9200000000000218,55.20000000000131,3312.0000000000787,22.000000000000234,0.956521739130445,22.000000000000817,0.9565217391304703,25.0,0.9420289855072317,0.8666666666666741,0.9430295129823831,0.9430288356156223,0.9420289855072322,0.9420289855072322,1.2300810735253112,165.1954937329433
135.9,130.9,-3925.012110874649,0.9200000000000216,55.200000000001296,3312.0000000000778,22.000000000000234,0.956521739130445,22.000000000000806,0.9565217391304699,25.0,0.9420289855072319,0.8666666666666741,0.9430278443527353,0.9430293097869343,0.9420289855072322,0.9420289855072322,1.2300810735253112,165.2569977866196
135.95000000000002,130.95000000000002,-3926.5200753483714,0.9200000000000215,55.20000000000129,3312.0000000000773,22.000000000000234,0.956521739130445,22.000000000000806,0.9565217391304698,25.0,0.942028985507232,0.8666666666666741,0.9430299428596347,0.943028713458223,0.9420289855072326,0.9420289855072326,1.2300810735253112,165.31850184029588
136.0,131.0,-3928.0280398220934,0.9200000000000212,55.200000000001275,3312.0000000000764,22.000000000000234,0.956521739130445,22.000000000000796,0.9565217391304693,25.0,0.9420289855072322,0.8666666666666741,0.9430285800564167,0.9430291007234193,0.9420289855072327,0.9420289855072327,1.2300810735253112,165.3800058939721
136.05,131.05,-3929.536004295817,0.9200000000000211,55.20000000000127,3312.000000000076,22.000000000000234,0.956521739130445,22.00000000000079,0.9565217391304691,25.0,0.9420289855072324,0.8666666666666741,0.9430304575689968,0.9430285671942459,0.9420289855072329,0.9420289855072329,1.2300810735253112,165.4415099476484
136.1,131.1,-3931.043968769539,0.9200000000000209,55.20000000000125,3312.000000000075,22.000000000000234,0.956521739130445,22.000000000000785,0.9565217391304689,25.0,0.9420289855072326,0.8666666666666741,0.9430287455300591,0.9430290537010897,0.9420289855072329,0.9420289855072329,1.2300810735253112,165.50301400132463
136.15,131.15,-3932.551933243262,0.9200000000000208,55.200000000001246,3312.0000000000746,22.000000000000234,0.956521739130445,22.000000000000778,0.9565217391304687,25.0,0.9420289855072327,0.8666666666666741,0.9430295999959881,0.9430288108891351,0.9420289855072332,0.9420289855072332,1.2300810735253112,165.56451805500092
136.20000000000002,131.20000000000002,-3934.0598977169852,0.9200000000000206,55.20000000000123,3312.000000000074,22.000000000000234,0.956521739130445,22.00000000000077,0.9565217391304682,25.0,0.9420289855072329,0.8666666666666741,0.9430285538798706,0.9430291081619588,0.9420289855072335,0.9420289855072335,1.2300810735253112,165.6260221086772
136.25,131.25,-3935.5678621907073,0.9200000000000205,55.200000000001225,3312.0000000000737,22.000000000000234,0.956521739130445,22.000000000000767,0.9565217391304681,25.0,0.942028985507233,0.8666666666666741,0.9430293483429195,0.9430288824009089,0.9420289855072336,0.9420289855072336,1.2300810735253112,165.68752616235344
136.3,131.3,-3937.07582666443,0.9200000000000202,55.20000000000122,3312.000000000073,22.000000000000234,0.956521739130445,22.000000000000757,0.9565217391304677,25.0,0.9420289855072332,0.8666666666666741,0.9430280697244646,0.9430292457434775,0.9420289855072337,0.9420289855072337,1.2300810735253112,165.74903021602972
136.35,131.35,-3938.5837911381523,0.9200000000000201,55.20000000000121,3312.0000000000728,22.000000000000234,0.956521739130445,22.000000000000753,0.9565217391304676,25.0,0.9420289855072334,0.8666666666666741,0.9430297747644696,0.9430287612255106,0.9420289855072339,0.9420289855072339,1.2300810735253112,165.81053426970595
136.4,131.4,-3940.091755611875,0.9200000000000199,55.2000000000012,3312.000000000072,22.000000000000234,0.956521739130445,22.000000000000746,0.9565217391304672,25.0,0.9420289855072336,0.8666666666666741,0.9430287083636756,0.9430290642625905,0.942028985507234,0.942028985507234,1.2300810735253112,165.87203832338224
136.45000000000002,131.45000000000002,-3941.599720085598,0.9200000000000198,55.20000000000119,3312.0000000000714,22.000000000000234,0.956521739130445,22.000000000000743,0.956521739130467,25.0,0.9420289855072337,0.8666666666666741,0.9430303491915966,0.9430285979916523,0.9420289855072342,0.9420289855072342,1.2300810735253112,165.93354237705853
136.5,131.5,-3943.1076845593207,0.9200000000000196,55.200000000001175,3312.0000000000705,22.000000000000234,0.956521739130445,22.000000000000732,0.9565217391304667,25.0,0.9420289855072339,0.8666666666666741,0.9430288439597765,0.9430290257305061,0.9420289855072342,0.9420289855072342,1.2300810735253112,165.99504643073476
136.55,131.55,-3944.6156490330436,0.9200000000000195,55.20000000000117,3312.00000000007,22.000000000000234,0.956521739130445,22.00000000000073,0.9565217391304665,25.0,0.942028985507234,0.8666666666666741,0.9430292958624299,0.9430288973141914,0.9420289855072345,0.9420289855072345,1.2300810735253112,166.05655048441105
136.6,131.6,-3946.1236135067657,0.9200000000000192,55.200000000001154,3312.000000000069,22.00000000000023,0.9565217391304448,22.00000000000072,0.9565217391304661,25.0,0.9420289855072342,0.866666666666674,0.9430278735483844,0.9430293014904582,0.9420289855072345,0.9420289855072345,1.230081073525311,166.11805453808728
136.65,131.65,-3947.631577980489,0.9200000000000191,55.20000000000115,3312.0000000000687,22.00000000000023,0.9565217391304448,22.000000000000718,0.956521739130466,25.0,0.9420289855072344,0.866666666666674,0.9430299425002826,0.9430287135603479,0.9420289855072347,0.9420289855072347,1.230081073525311,166.17955859176357
136.70000000000002,131.70000000000002,-3949.139542454212,0.9200000000000189,55.20000000000113,3312.0000000000678,22.00000000000023,0.9565217391304448,22.000000000000707,0.9565217391304655,25.0,0.9420289855072345,0.866666666666674,0.9430289814217861,0.9430289866681894,0.9420289855072347,0.9420289855072347,1.230081073525311,166.24106264543985
136.75,131.75,-3950.6475069279345,0.9200000000000188,55.200000000001125,3312.0000000000673,22.00000000000023,0.9565217391304448,22.000000000000703,0.9565217391304653,25.0,0.9420289855072346,0.8666666666666739,0.9430294668149343,0.9430288487349452,0.9420289855072348,0.9420289855072348,1.2300810735253107,166.30256669911608
136.8,131.8,-3952.1554714016575,0.9200000000000186,55.20000000000111,3312.000000000067,22.00000000000023,0.9565217391304448,22.000000000000696,0.956521739130465,25.0,0.9420289855072347,0.8666666666666739,0.9430281732723418,0.9430292163184738,0.9420289855072348,0.9420289855072348,1.2300810735253107,166.36407075279237
136.85,131.85,-3953.66343587538,0.9200000000000185,55.20000000000111,3312.000000000067,22.00000000000023,0.9565217391304448,22.00000000000069,0.9565217391304648,25.0,0.9420289855072348,0.8666666666666739,0.9430293073411629,0.943028894052303,0.9420289855072349,0.9420289855072349,1.2300810735253107,166.4255748064686
136.9,131.9,-3955.171400349103,0.9200000000000182,55.2000000000011,3312.000000000066,22.000000000000224,0.9565217391304446,22.000000000000686,0.9565217391304646,25.0,0.9420289855072348,0.8666666666666738,0.9430290692586509,0.9430289617077554,0.9420289855072349,0.9420289855072349,1.2300810735253107,166.4870788601449
136.95000000000002,131.95000000000002,-3956.679364822826,0.9200000000000181,55.20000000000109,3312.0000000000655,22.000000000000213,0.9565217391304441,22.00000000000068,0.9565217391304643,25.0,0.9420289855072348,0.8666666666666736,0.9430300160814733,0.9430286926509224,0.942028985507235,0.942028985507235,1.2300810735253103,166.54858291382118
137.0,132.0,-3958.1873292965483,0.9200000000000179,55.200000000001076,3312.0000000000646,22.000000000000213,0.9565217391304441,22.000000000000668,0.9565217391304639,25.0,0.9420289855072348,0.8666666666666736,0.9430291684357306,0.9430289335247942,0.942028985507235,0.942028985507235,1.2300810735253103,166.6100869674974
137.05,132.05,-3959.6952937702717,0.9200000000000178,55.20000000000107,3312.000000000064,22.000000000000206,0.9565217391304437,22.000000000000668,0.9565217391304638,25.0,0.9420289855072349,0.8666666666666734,0.9430286241234738,0.9430290882009686,0.9420289855072351,0.9420289855072351,1.23008107352531,166.6715910211737
137.1,132.1,-3961.2032582439942,0.9200000000000176,55.200000000001054,3312.000000000063,22.000000000000206,0.9565217391304437,22.000000000000657,0.9565217391304633,25.0,0.9420289855072349,0.8666666666666732,0.9430290122842766,0.943028977898055,0.942028985507235,0.942028985507235,1.2300810735253098,166.73309507484993
137.15,132.15,-3962.711222717717,0.9200000000000175,55.20000000000105,3312.0000000000628,22.0000000000002,0.9565217391304435,22.000000000000654,0.9565217391304632,25.0,0.9420289855072349,0.8666666666666731,0.9430287291612436,0.9430290583525869,0.9420289855072352,0.9420289855072352,1.2300810735253096,166.79459912852622
137.20000000000002,132.20000000000002,-3964.21918719144,0.9200000000000172,55.20000000000103,3312.000000000062,22.0000000000002,0.9565217391304435,22.000000000000647,0.9565217391304629,25.0,0.942028985507235,0.866666666666673,0.9430289488176532,0.9430289959332442,0.9420289855072351,0.9420289855072351,1.2300810735253096,166.8561031822025
137.25,132.25,-3965.7271516651626,0.9200000000000171,55.200000000001026,3312.0000000000614,22.000000000000195,0.9565217391304434,22.00000000000064,0.9565217391304626,25.0,0.942028985507235,0.8666666666666729,0.9430290835082462,0.9430289576584755,0.9420289855072351,0.9420289855072351,1.2300810735253094,166.91760723587873
137.3,132.3,-3967.2351161388856,0.9200000000000169,55.20000000000101,3312.000000000061,22.000000000000185,0.9565217391304429,22.000000000000632,0.9565217391304623,25.0,0.942028985507235,0.8666666666666728,0.9430293548095064,0.9430288805633132,0.9420289855072351,0.9420289855072351,1.2300810735253092,166.97911128955502
137.35,132.35,-3968.743080612608,0.9200000000000168,55.20000000000101,3312.000000000061,22.000000000000185,0.9565217391304429,22.00000000000063,0.9565217391304621,25.0,0.942028985507235,0.8666666666666726,0.943029390004146,0.9430288705621197,0.9420289855072351,0.9420289855072351,1.230081073525309,167.04061534323125
137.4,132.4,-3970.251045086331,0.9200000000000166,55.200000000001,3312.00000000006,22.000000000000178,0.9565217391304425,22.00000000000062,0.9565217391304618,25.0,0.942028985507235,0.8666666666666725,0.9430293858281822,0.9430288717487951,0.9420289855072351,0.9420289855072351,1.2300810735253087,167.10211939690754
137.45000000000002,132.45000000000002,-3971.7590095600544,0.9200000000000165,55.20000000000099,3312.0000000000596,22.00000000000017,0.9565217391304423,22.000000000000618,0.9565217391304617,25.0,0.942028985507235,0.8666666666666722,0.9430283327111333,0.9430291710110605,0.9420289855072352,0.9420289855072352,1.2300810735253085,167.16362345058383
137.5,132.5,-3973.2669740337765,0.9200000000000162,55.200000000000976,3312.0000000000587,22.000000000000167,0.956521739130442,22.000000000000608,0.9565217391304611,25.0,0.942028985507235,0.8666666666666721,0.9430293743751952,0.943028875003368,0.942028985507235,0.942028985507235,1.2300810735253083,167.22512750426006
137.55,132.55,-3974.7749385075,0.9200000000000161,55.20000000000097,3312.000000000058,22.000000000000167,0.956521739130442,22.000000000000604,0.956521739130461,25.0,0.942028985507235,0.8666666666666719,0.9430285620692083,0.9430291058348138,0.9420289855072352,0.9420289855072352,1.2300810735253078,167.28663155793635
137.6,132.6,-3976.282902981222,0.9200000000000159,55.200000000000955,3312.0000000000573,22.000000000000167,0.956521739130442,22.000000000000597,0.9565217391304607,25.0,0.942028985507235,0.8666666666666719,0.9430295030386853,0.9430288384413084,0.9420289855072351,0.9420289855072351,1.2300810735253078,167.34813561161258
137.65,132.65,-3977.7908674549453,0.9200000000000158,55.20000000000095,3312.000000000057,22.000000000000156,0.9565217391304416,22.00000000000059,0.9565217391304605,25.0,0.942028985507235,0.8666666666666717,0.94302882792206,0.9430290302879151,0.9420289855072352,0.9420289855072352,1.2300810735253076,167.40963966528886
137.70000000000002,132.70000000000002,-3979.2988319286683,0.9200000000000156,55.200000000000934,3312.000000000056,22.000000000000146,0.9565217391304411,22.000000000000586,0.9565217391304602,25.0,0.942028985507235,0.8666666666666715,0.9430296243043466,0.9430288039814753,0.9420289855072351,0.9420289855072351,1.2300810735253074,167.47114371896515
137.75,132.75,-3980.806796402391,0.9200000000000155,55.20000000000093,3312.0000000000555,22.000000000000142,0.9565217391304409,22.00000000000058,0.9565217391304599,25.0,0.942028985507235,0.8666666666666714,0.9430284547434771,0.9430291363333639,0.9420289855072351,0.9420289855072351,1.2300810735253072,167.53264777264138
137.8,132.8,-3982.3147608761137,0.9200000000000153,55.20000000000091,3312.0000000000546,22.000000000000135,0.9565217391304408,22.00000000000057,0.9565217391304596,25.0,0.942028985507235,0.8666666666666712,0.9430296190321772,0.9430288054796572,0.9420289855072352,0.9420289855072352,1.230081073525307,167.59415182631767
137.85,132.85,-3983.822725349836,0.9200000000000151,55.200000000000905,3312.000000000054,22.000000000000135,0.9565217391304408,22.00000000000057,0.9565217391304595,25.0,0.942028985507235,0.866666666666671,0.9430286274012984,0.9430290872695192,0.9420289855072352,0.9420289855072352,1.2300810735253067,167.6556558799939
137.9,132.9,-3985.3306898235596,0.9200000000000149,55.2000000000009,3312.0000000000537,22.000000000000128,0.9565217391304404,22.000000000000558,0.956521739130459,25.0,0.942028985507235,0.8666666666666708,0.943029857163582,0.9430287378103074,0.9420289855072351,0.9420289855072351,1.2300810735253063,167.7171599336702
137.95000000000002,132.95000000000002,-3986.8386542972826,0.9200000000000148,55.20000000000089,3312.0000000000537,22.000000000000117,0.9565217391304399,22.000000000000554,0.9565217391304589,25.0,0.942028985507235,0.8666666666666707,0.9430286714783398,0.9430290747442303,0.9420289855072351,0.9420289855072351,1.2300810735253063,167.77866398734648
138.0,133.0,-3988.3466187710046,0.9200000000000146,55.20000000000088,3312.0000000000528,22.000000000000114,0.9565217391304397,22.000000000000544,0.9565217391304585,25.0,0.942028985507235,0.8666666666666706,0.9430297803383937,0.943028759641575,0.9420289855072352,0.9420289855072352,1.230081073525306,167.8401680410227
138.05,133.05,-3989.854583244728,0.9200000000000145,55.20000000000087,3312.0000000000523,22.000000000000114,0.9565217391304397,22.00000000000054,0.9565217391304582,25.0,0.9420289855072351,0.8666666666666704,0.9430284546509475,0.9430291363596589,0.9420289855072356,0.9420289855072356,1.2300810735253058,167.901672094699
138.1,133.1,-3991.3625477184505,0.9200000000000143,55.200000000000855,3312.0000000000514,22.000000000000114,0.9565217391304397,22.000000000000533,0.956521739130458,25.0,0.9420289855072354,0.8666666666666704,0.9430301661671205,0.943028650001359,0.9420289855072357,0.9420289855072357,1.2300810735253058,167.96317614837523
138.15,133.15,-3992.870512192174,0.9200000000000141,55.20000000000085,3312.000000000051,22.000000000000114,0.9565217391304397,22.00000000000053,0.9565217391304578,25.0,0.9420289855072354,0.8666666666666702,0.9430287409035814,0.943029055015792,0.9420289855072357,0.9420289855072357,1.2300810735253056,168.0246802020515
138.20000000000002,133.20000000000002,-3994.378476665897,0.9200000000000139,55.200000000000834,3312.00000000005,22.000000000000107,0.9565217391304395,22.000000000000522,0.9565217391304575,25.0,0.9420289855072355,0.8666666666666701,0.9430297249550739,0.9430287753797476,0.9420289855072359,0.9420289855072359,1.2300810735253054,168.0861842557278
138.25,133.25,-3995.886441139619,0.9200000000000138,55.20000000000083,3312.0000000000496,22.000000000000107,0.9565217391304395,22.00000000000052,0.9565217391304573,25.0,0.9420289855072356,0.86666666666667,0.9430286425370487,0.9430290829684232,0.9420289855072358,0.9420289855072358,1.2300810735253052,168.14768830940403
138.3,133.3,-3997.394405613342,0.9200000000000136,55.20000000000081,3312.0000000000487,22.0000000000001,0.956521739130439,22.000000000000504,0.9565217391304568,25.0,0.9420289855072357,0.86666666666667,0.9430295445684265,0.9430288266398789,0.9420289855072359,0.9420289855072359,1.2300810735253052,168.20919236308032
138.35,133.35,-3998.902370087064,0.9200000000000135,55.200000000000806,3312.000000000048,22.0000000000001,0.956521739130439,22.000000000000504,0.9565217391304567,25.0,0.9420289855072358,0.8666666666666699,0.9430279158009103,0.9430292894836529,0.942028985507236,0.942028985507236,1.2300810735253052,168.27069641675655
138.4,133.4,-4000.4103345607873,0.9200000000000133,55.2000000000008,3312.0000000000477,22.0000000000001,0.956521739130439,22.000000000000497,0.9565217391304563,25.0,0.9420289855072358,0.8666666666666699,0.9430299447912014,0.9430287129093324,0.942028985507236,0.942028985507236,1.2300810735253052,168.33220047043284
138.45000000000002,133.45000000000002,-4001.9182990345107,0.9200000000000131,55.20000000000079,3312.0000000000473,22.00000000000009,0.9565217391304386,22.00000000000049,0.9565217391304561,25.0,0.9420289855072359,0.8666666666666699,0.9430285429915133,0.9430291112560898,0.9420289855072362,0.9420289855072362,1.2300810735253052,168.39370452410913
138.5,133.5,-4003.426263508233,0.9200000000000129,55.20000000000078,3312.000000000047,22.00000000000009,0.9565217391304386,22.000000000000487,0.9565217391304559,25.0,0.9420289855072361,0.8666666666666698,0.9430304207087581,0.9430285776687426,0.9420289855072366,0.9420289855072366,1.230081073525305,168.45520857778536
138.55,133.55,-4004.9342279819557,0.9200000000000128,55.20000000000077,3312.0000000000464,22.00000000000009,0.9565217391304386,22.00000000000048,0.9565217391304556,25.0,0.9420289855072362,0.8666666666666697,0.9430287175394686,0.9430290616551292,0.9420289855072366,0.9420289855072366,1.2300810735253047,168.51671263146164
138.6,133.6,-4006.4421924556777,0.9200000000000126,55.200000000000756,3312.0000000000455,22.00000000000009,0.9565217391304386,22.00000000000047,0.9565217391304552,25.0,0.9420289855072365,0.8666666666666697,0.9430296371130729,0.9430288003416428,0.9420289855072368,0.9420289855072368,1.2300810735253047,168.57821668513787
138.65,133.65,-4007.950156929401,0.9200000000000125,55.20000000000075,3312.000000000045,22.00000000000009,0.9565217391304386,22.00000000000047,0.9565217391304551,25.0,0.9420289855072366,0.8666666666666697,0.9430285335938628,0.9430291139266036,0.9420289855072369,0.9420289855072369,1.2300810735253047,168.63972073881416
138.70000000000002,133.70000000000002,-4009.4581214031246,0.9200000000000123,55.200000000000735,3312.000000000044,22.00000000000009,0.9565217391304386,22.00000000000046,0.9565217391304547,25.0,0.9420289855072368,0.8666666666666697,0.943029392357897,0.9430288698932572,0.942028985507237,0.942028985507237,1.2300810735253047,168.70122479249045
138.75,133.75,-4010.966085876847,0.9200000000000121,55.20000000000073,3312.0000000000437,22.00000000000009,0.9565217391304386,22.000000000000455,0.9565217391304546,25.0,0.9420289855072369,0.8666666666666697,0.9430281010061441,0.9430292368542359,0.9420289855072373,0.9420289855072373,1.2300810735253047,168.76272884616668
138.8,133.8,-4012.4740503505705,0.9200000000000119,55.20000000000071,3312.0000000000427,22.00000000000009,0.9565217391304386,22.000000000000444,0.9565217391304541,25.0,0.942028985507237,0.8666666666666697,0.9430308262263856,0.9430284624335684,0.9420289855072373,0.9420289855072373,1.2300810735253047,168.82423289984297
138.85,133.85,-4013.9820148242925,0.9200000000000118,55.200000000000706,3312.0000000000423,22.00000000000009,0.9565217391304386,22.00000000000044,0.9565217391304539,25.0,0.9420289855072372,0.8666666666666697,0.9430287813925915,0.9430290435101101,0.9420289855072377,0.9420289855072377,1.2300810735253047,168.8857369535192
138.9,133.9,-4015.4899792980154,0.9200000000000116,55.20000000000069,3312.0000000000414,22.00000000000009,0.9565217391304386,22.000000000000433,0.9565217391304537,25.0,0.9420289855072375,0.8666666666666697,0.9430291811439313,0.9430289299135298,0.9420289855072378,0.9420289855072378,1.2300810735253047,168.9472410071955
138.95000000000002,133.95000000000002,-4016.997943771739,0.9200000000000115,55.200000000000685,3312.000000000041,22.00000000000009,0.9565217391304386,22.00000000000043,0.9565217391304535,25.0,0.9420289855072376,0.8666666666666697,0.9430278081984282,0.9430293200608518,0.9420289855072379,0.9420289855072379,1.2300810735253047,169.00874506087177
139.0,134.0,-4018.505908245461,0.9200000000000113,55.20000000000068,3312.0000000000405,22.00000000000009,0.9565217391304386,22.000000000000423,0.9565217391304531,25.0,0.9420289855072377,0.8666666666666697,0.943030601843381,0.9430285261960595,0.9420289855072379,0.9420289855072379,1.2300810735253047,169.070249114548
139.05,134.05,-4020.0138727191843,0.9200000000000111,55.20000000000067,3312.00000000004,22.00000000000009,0.9565217391304386,22.000000000000416,0.9565217391304529,25.0,0.9420289855072377,0.8666666666666697,0.9430289518203718,0.9430289950799714,0.9420289855072381,0.9420289855072381,1.2300810735253047,169.1317531682243
139.1,134.1,-4021.521837192907,0.9200000000000109,55.20000000000066,3312.0000000000396,22.00000000000008,0.9565217391304385,22.000000000000405,0.9565217391304525,25.0,0.9420289855072379,0.8666666666666696,0.9430291373189981,0.9430289423671785,0.9420289855072382,0.9420289855072382,1.2300810735253047,169.19325722190052
139.15,134.15,-4023.02980166663,0.9200000000000108,55.20000000000065,3312.000000000039,22.00000000000008,0.9565217391304385,22.000000000000405,0.9565217391304524,25.0,0.942028985507238,0.8666666666666696,0.9430287284642673,0.9430290585506528,0.9420289855072383,0.9420289855072383,1.2300810735253047,169.2547612755768
139.20000000000002,134.20000000000002,-4024.537766140353,0.9200000000000106,55.200000000000635,3312.000000000038,22.00000000000008,0.9565217391304385,22.000000000000398,0.956521739130452,25.0,0.9420289855072381,0.8666666666666695,0.9430289540946262,0.9430289944337013,0.9420289855072385,0.9420289855072385,1.2300810735253045,169.3162653292531
139.25,134.25,-4026.045730614075,0.9200000000000105,55.20000000000063,3312.0000000000377,22.00000000000008,0.9565217391304385,22.00000000000039,0.9565217391304518,25.0,0.9420289855072382,0.8666666666666695,0.943028463962971,0.9430291337134851,0.9420289855072387,0.9420289855072387,1.2300810735253045,169.37776938292933
139.3,134.3,-4027.553695087799,0.9200000000000103,55.200000000000614,3312.000000000037,22.00000000000008,0.9565217391304385,22.000000000000384,0.9565217391304515,25.0,0.9420289855072385,0.8666666666666695,0.9430293771259218,0.9430288742217005,0.9420289855072387,0.9420289855072387,1.2300810735253045,169.43927343660562
139.35,134.35,-4029.0616595615215,0.9200000000000101,55.20000000000061,3312.0000000000364,22.00000000000008,0.9565217391304385,22.00000000000038,0.9565217391304512,25.0,0.9420289855072386,0.8666666666666695,0.9430290641925312,0.9430289631473889,0.9420289855072389,0.9420289855072389,1.2300810735253045,169.50077749028185
139.4,134.4,-4030.569624035245,0.9200000000000099,55.20000000000059,3312.0000000000355,22.000000000000078,0.9565217391304383,22.00000000000037,0.9565217391304509,25.0,0.9420289855072388,0.8666666666666694,0.9430299088957708,0.9430287231096703,0.9420289855072389,0.9420289855072389,1.2300810735253043,169.56228154395814
139.45000000000002,134.45000000000002,-4032.0775885089683,0.9200000000000098,55.200000000000585,3312.000000000035,22.000000000000078,0.9565217391304383,22.00000000000037,0.9565217391304508,25.0,0.9420289855072388,0.8666666666666694,0.9430291440368772,0.9430289404581725,0.9420289855072391,0.9420289855072391,1.2300810735253043,169.62378559763442
139.5,134.5,-4033.585552982691,0.9200000000000096,55.20000000000058,3312.0000000000346,22.000000000000078,0.9565217391304383,22.00000000000036,0.9565217391304504,25.0,0.942028985507239,0.8666666666666692,0.9430287052840427,0.9430290651377345,0.9420289855072392,0.9420289855072392,1.230081073525304,169.68528965131065
139.55,134.55,-4035.093517456414,0.9200000000000095,55.20000000000057,3312.000000000034,22.000000000000078,0.9565217391304383,22.00000000000035,0.9565217391304501,25.0,0.9420289855072391,0.8666666666666692,0.9430289992806746,0.9430289815932688,0.9420289855072395,0.9420289855072395,1.230081073525304,169.74679370498694
139.6,134.6,-4036.6014819301363,0.9200000000000093,55.20000000000056,3312.0000000000337,22.000000000000078,0.9565217391304383,22.000000000000345,0.9565217391304498,25.0,0.9420289855072393,0.8666666666666692,0.9430287521251104,0.9430290518269976,0.9420289855072396,0.9420289855072396,1.230081073525304,169.80829775866317
139.65,134.65,-4038.1094464038592,0.9200000000000091,55.20000000000055,3312.000000000033,22.000000000000078,0.9565217391304383,22.00000000000034,0.9565217391304496,25.0,0.9420289855072395,0.8666666666666692,0.9430289573966184,0.9430289934953822,0.9420289855072398,0.9420289855072398,1.230081073525304,169.86980181233946
139.70000000000002,134.70000000000002,-4039.6174108775826,0.9200000000000089,55.200000000000536,3312.0000000000323,22.000000000000078,0.9565217391304383,22.000000000000334,0.9565217391304494,25.0,0.9420289855072396,0.8666666666666692,0.9430290788840777,0.9430289589725209,0.9420289855072397,0.9420289855072397,1.230081073525304,169.93130586601575
139.75,134.75,-4041.1253753513056,0.9200000000000088,55.20000000000053,3312.000000000032,22.000000000000078,0.9565217391304383,22.00000000000033,0.9565217391304491,25.0,0.9420289855072396,0.8666666666666692,0.943029344190315,0.9430288835809496,0.9420289855072399,0.9420289855072399,1.230081073525304,169.99280991969198
139.8,134.8,-4042.633339825029,0.9200000000000086,55.200000000000514,3312.000000000031,22.000000000000078,0.9565217391304383,22.00000000000032,0.9565217391304487,25.0,0.9420289855072398,0.8666666666666691,0.9430293401797571,0.9430288847206223,0.94202898550724,0.94202898550724,1.230081073525304,170.05431397336827
139.85,134.85,-4044.141304298751,0.9200000000000085,55.20000000000051,3312.0000000000305,22.000000000000068,0.9565217391304378,22.000000000000316,0.9565217391304486,25.0,0.9420289855072399,0.8666666666666691,0.9430293860062449,0.9430288716981962,0.9420289855072402,0.9420289855072402,1.230081073525304,170.1158180270445
139.9,134.9,-4045.6492687724744,0.9200000000000083,55.20000000000049,3312.0000000000296,22.000000000000068,0.9565217391304378,22.000000000000306,0.9565217391304481,25.0,0.9420289855072401,0.8666666666666691,0.9430283727040449,0.943029159646366,0.9420289855072403,0.9420289855072403,1.230081073525304,170.17732208072078
139.95000000000002,134.95000000000002,-4047.157233246198,0.9200000000000081,55.200000000000486,3312.000000000029,22.000000000000068,0.9565217391304378,22.000000000000306,0.956521739130448,25.0,0.9420289855072402,0.8666666666666691,0.9430290144714448,0.9430289772765377,0.9420289855072406,0.9420289855072406,1.230081073525304,170.23882613439707
140.0,135.0,-4048.6651977199203,0.9200000000000079,55.20000000000047,3312.000000000028,22.000000000000068,0.9565217391304378,22.0000000000003,0.9565217391304477,25.0,0.9420289855072405,0.8666666666666691,0.9430290882207077,0.9430289563193496,0.9420289855072407,0.9420289855072407,1.230081073525304,170.3003301880733
140.05,135.05,-4050.1731621936437,0.9200000000000079,55.20000000000047,3312.000000000028,22.000000000000068,0.9565217391304378,22.0000000000003,0.9565217391304477,25.0,0.9420289855072406,0.8666666666666691,0.943029520105515,0.9430288335914604,0.9420289855072409,0.9420289855072409,1.230081073525304,170.3618342417496
140.1,135.1,-4051.681126667366,0.9200000000000077,55.200000000000465,3312.0000000000277,22.000000000000068,0.9565217391304378,22.000000000000288,0.9565217391304472,25.0,0.9420289855072407,0.8666666666666691,0.9430282286858004,0.9430292005717597,0.9420289855072408,0.9420289855072408,1.230081073525304,170.42333829542582
140.15,135.15,-4053.189091141089,0.9200000000000076,55.20000000000046,3312.0000000000273,22.000000000000068,0.9565217391304378,22.000000000000284,0.9565217391304471,25.0,0.9420289855072407,0.8666666666666691,0.9430293523845352,0.9430288812524139,0.942028985507241,0.942028985507241,1.230081073525304,170.4848423491021
140.20000000000002,135.20000000000002,-4054.6970556148126,0.9200000000000076,55.20000000000046,3312.0000000000273,22.000000000000068,0.9565217391304378,22.000000000000284,0.9565217391304471,25.0,0.9420289855072408,0.866666666666669,0.9430287909162971,0.9430290408037821,0.9420289855072411,0.9420289855072411,1.2300810735253038,170.5463464027784
