t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
140.25,135.25,-4056.205020088535,0.9200000000000076,55.20000000000046,3312.0000000000273,22.000000000000068,0.9565217391304378,22.000000000000284,0.9565217391304471,25.0,0.942028985507241,0.866666666666669,0.9430296856365246,0.9430287865528261,0.9420289855072413,0.9420289855072413,1.2300810735253038,170.60785045645463
140.3,135.3,-4057.712984562258,0.9200000000000074,55.20000000000044,3312.0000000000264,22.000000000000068,0.9565217391304378,22.000000000000274,0.9565217391304467,25.0,0.9420289855072411,0.866666666666669,0.9430289533529463,0.9430289946444668,0.9420289855072412,0.9420289855072412,1.2300810735253038,170.66935451013092
140.35,135.35,-4059.2209490359805,0.9200000000000074,55.20000000000044,3312.0000000000264,22.000000000000068,0.9565217391304378,22.000000000000274,0.9565217391304467,25.0,0.9420289855072411,0.866666666666669,0.9430295687066025,0.9430288197805814,0.9420289855072415,0.9420289855072415,1.2300810735253038,170.73085856380715
140.4,135.4,-4060.7289135097035,0.9200000000000074,55.20000000000044,3312.0000000000264,22.000000000000068,0.9565217391304378,22.000000000000274,0.9565217391304467,25.0,0.9420289855072412,0.866666666666669,0.9430279474652371,0.9430292804856762,0.9420289855072417,0.9420289855072417,1.2300810735253038,170.79236261748343
140.45000000000002,135.45000000000002,-4062.236877983427,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000068,0.9565217391304378,22.00000000000027,0.9565217391304466,25.0,0.9420289855072413,0.866666666666669,0.9430297965017924,0.9430287550484531,0.9420289855072416,0.9420289855072416,1.2300810735253038,170.85386667115972
140.5,135.5,-4063.744842457149,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000068,0.9565217391304378,22.00000000000027,0.9565217391304466,25.0,0.9420289855072415,0.866666666666669,0.9430284809983245,0.943029128872587,0.9420289855072418,0.9420289855072418,1.2300810735253038,170.91537072483595
140.55,135.55,-4065.2528069308723,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000078,0.9565217391304383,22.00000000000027,0.9565217391304466,25.0,0.9420289855072416,0.866666666666669,0.9430301319692884,0.9430286597192895,0.9420289855072417,0.9420289855072417,1.2300810735253038,170.97687477851224
140.6,135.6,-4066.7607714045944,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000078,0.9565217391304383,22.00000000000027,0.9565217391304466,25.0,0.9420289855072416,0.866666666666669,0.9430287080404108,0.9430290643544665,0.9420289855072416,0.9420289855072416,1.2300810735253038,171.03837883218847
140.65,135.65,-4068.268735878318,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000078,0.9565217391304383,22.00000000000027,0.9565217391304466,25.0,0.9420289855072416,0.866666666666669,0.9430297652831139,0.9430287639198067,0.9420289855072418,0.9420289855072418,1.2300810735253038,171.09988288586476
140.70000000000002,135.70000000000002,-4069.7767003520407,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000078,0.9565217391304383,22.00000000000027,0.9565217391304466,25.0,0.9420289855072417,0.866666666666669,0.9430286152928979,0.9430290907103519,0.9420289855072417,0.9420289855072417,1.2300810735253038,171.16138693954105
140.75,135.75,-4071.2846648257637,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000078,0.9565217391304383,22.00000000000027,0.9565217391304466,25.0,0.9420289855072417,0.866666666666669,0.9430295904968955,0.9430288135884759,0.9420289855072419,0.9420289855072419,1.2300810735253038,171.22289099321728
140.8,135.8,-4072.792629299487,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000078,0.9565217391304383,22.00000000000027,0.9565217391304466,25.0,0.9420289855072418,0.866666666666669,0.9430279567179181,0.9430292778563597,0.9420289855072421,0.9420289855072421,1.2300810735253038,171.28439504689356
140.85,135.85,-4074.300593773209,0.9200000000000073,55.200000000000436,3312.0000000000264,22.00000000000008,0.9565217391304385,22.00000000000027,0.9565217391304466,25.0,0.9420289855072419,0.866666666666669,0.9430299536375066,0.943028710395495,0.942028985507242,0.942028985507242,1.2300810735253038,171.3458991005698
140.9,135.9,-4075.808558246933,0.9200000000000073,55.200000000000436,3312.0000000000264,22.00000000000008,0.9565217391304385,22.00000000000027,0.9565217391304466,25.0,0.9420289855072419,0.866666666666669,0.9430285223809562,0.9430291171129636,0.9420289855072422,0.9420289855072422,1.2300810735253038,171.40740315424608
140.95000000000002,135.95000000000002,-4077.3165227206564,0.9200000000000073,55.200000000000436,3312.0000000000264,22.00000000000008,0.9565217391304385,22.00000000000027,0.9565217391304466,25.0,0.9420289855072419,0.866666666666669,0.9430303883513125,0.9430285868636944,0.9420289855072421,0.9420289855072421,1.2300810735253038,171.46890720792237
141.0,136.0,-4078.824487194379,0.9200000000000073,55.200000000000436,3312.0000000000264,22.00000000000008,0.9565217391304385,22.00000000000027,0.9565217391304466,25.0,0.9420289855072419,0.866666666666669,0.9430284257695326,0.9430291445668489,0.942028985507242,0.942028985507242,1.2300810735253038,171.5304112615986
141.05,136.05,-4080.332451668102,0.9200000000000073,55.200000000000436,3312.0000000000264,22.00000000000008,0.9565217391304385,22.00000000000027,0.9565217391304466,25.0,0.9420289855072419,0.866666666666669,0.9430295453098583,0.9430288264291913,0.9420289855072422,0.9420289855072422,1.2300810735253038,171.5919153152749
141.1,136.1,-4081.840416141824,0.9200000000000073,55.200000000000436,3312.0000000000264,22.00000000000008,0.9565217391304385,22.00000000000027,0.9565217391304466,25.0,0.942028985507242,0.866666666666669,0.9430283579739169,0.9430291638322016,0.9420289855072425,0.9420289855072425,1.2300810735253038,171.65341936895112
141.15,136.15,-4083.3483806155473,0.9200000000000073,55.200000000000436,3312.0000000000264,22.00000000000009,0.9565217391304386,22.00000000000027,0.9565217391304466,25.0,0.9420289855072421,0.8666666666666691,0.9430308186307006,0.9430284645920134,0.9420289855072423,0.9420289855072423,1.230081073525304,171.7149234226274
141.20000000000002,136.20000000000002,-4084.8563450892707,0.9200000000000073,55.200000000000436,3312.0000000000264,22.00000000000009,0.9565217391304386,22.00000000000027,0.9565217391304466,25.0,0.9420289855072421,0.8666666666666691,0.9430286785922065,0.943029072722708,0.9420289855072422,0.9420289855072422,1.230081073525304,171.7764274763037
141.25,136.25,-4086.364309562993,0.9200000000000073,55.200000000000436,3312.0000000000264,22.00000000000009,0.9565217391304386,22.00000000000027,0.9565217391304466,25.0,0.9420289855072422,0.8666666666666691,0.9430292132602237,0.9430289207871082,0.9420289855072425,0.9420289855072425,1.230081073525304,171.83793152997993
141.3,136.3,-4087.872274036716,0.9200000000000073,55.200000000000436,3312.0000000000264,22.0000000000001,0.956521739130439,22.00000000000027,0.9565217391304466,25.0,0.9420289855072423,0.8666666666666692,0.9430280239083485,0.9430292587629823,0.9420289855072425,0.9420289855072425,1.230081073525304,171.8994355836562
141.35,136.35,-4089.3802385104386,0.9200000000000073,55.200000000000436,3312.0000000000264,22.0000000000001,0.956521739130439,22.00000000000027,0.9565217391304466,25.0,0.9420289855072423,0.8666666666666694,0.9430296929762376,0.9430287844671154,0.9420289855072423,0.9420289855072423,1.2300810735253043,171.96093963733244
141.4,136.4,-4090.888202984162,0.9200000000000073,55.200000000000436,3312.0000000000264,22.0000000000001,0.956521739130439,22.00000000000027,0.9565217391304466,25.0,0.9420289855072423,0.8666666666666694,0.9430288203480661,0.9430290324402133,0.9420289855072426,0.9420289855072426,1.2300810735253043,172.02244369100873
141.45000000000002,136.45000000000002,-4092.396167457885,0.9200000000000073,55.200000000000436,3312.0000000000264,22.0000000000001,0.956521739130439,22.00000000000027,0.9565217391304466,25.0,0.9420289855072423,0.8666666666666694,0.9430303683307316,0.943028592552906,0.9420289855072422,0.9420289855072422,1.2300810735253043,172.08394774468502
141.5,136.5,-4093.9041319316075,0.9200000000000073,55.200000000000436,3312.0000000000264,22.0000000000001,0.956521739130439,22.00000000000027,0.9565217391304466,25.0,0.9420289855072423,0.8666666666666694,0.9430289297322942,0.9430290013567041,0.9420289855072425,0.9420289855072425,1.2300810735253043,172.14545179836125
141.55,136.55,-4095.412096405331,0.9200000000000073,55.200000000000436,3312.0000000000264,22.0000000000001,0.956521739130439,22.00000000000027,0.9565217391304466,25.0,0.9420289855072423,0.8666666666666694,0.9430291270224249,0.9430289452931405,0.9420289855072423,0.9420289855072423,1.2300810735253043,172.20695585203754
141.6,136.6,-4096.920060879053,0.9200000000000073,55.200000000000436,3312.0000000000264,22.0000000000001,0.956521739130439,22.00000000000027,0.9565217391304466,25.0,0.9420289855072423,0.8666666666666694,0.9430287111677068,0.9430290634657896,0.9420289855072423,0.9420289855072423,1.2300810735253043,172.26845990571377
141.65,136.65,-4098.428025352777,0.9200000000000073,55.200000000000436,3312.0000000000264,22.0000000000001,0.956521739130439,22.00000000000027,0.9565217391304466,25.0,0.9420289855072423,0.8666666666666694,0.9430289989361755,0.943028981691168,0.9420289855072425,0.9420289855072425,1.2300810735253043,172.32996395939006
141.70000000000002,136.70000000000002,-4099.935989826501,0.9200000000000073,55.200000000000436,3312.0000000000264,22.0000000000001,0.956521739130439,22.00000000000027,0.9565217391304466,25.0,0.9420289855072423,0.8666666666666694,0.9430284674634324,0.9430291327187732,0.9420289855072427,0.9420289855072427,1.2300810735253043,172.39146801306634
141.75,136.75,-4101.443954300224,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000107,0.9565217391304395,22.00000000000027,0.9565217391304466,25.0,0.9420289855072425,0.8666666666666695,0.9430293897274512,0.94302887064075,0.9420289855072426,0.9420289855072426,1.2300810735253045,172.45297206674257
141.8,136.8,-4102.951918773946,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000107,0.9565217391304395,22.00000000000027,0.9565217391304466,25.0,0.9420289855072425,0.8666666666666695,0.9430290408877391,0.9430289697698718,0.9420289855072428,0.9420289855072428,1.2300810735253045,172.51447612041886
141.85,136.85,-4104.459883247669,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000107,0.9565217391304395,22.00000000000027,0.9565217391304466,25.0,0.9420289855072427,0.8666666666666696,0.9430298503691286,0.9430287397410753,0.9420289855072427,0.9420289855072427,1.2300810735253047,172.5759801740951
141.9,136.9,-4105.967847721392,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000114,0.9565217391304397,22.00000000000027,0.9565217391304466,25.0,0.9420289855072427,0.8666666666666697,0.9430291278139871,0.9430289450682043,0.9420289855072429,0.9420289855072429,1.2300810735253047,172.63748422777138
141.95000000000002,136.95000000000002,-4107.475812195116,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000114,0.9565217391304397,22.00000000000027,0.9565217391304466,25.0,0.9420289855072427,0.8666666666666697,0.9430287537091244,0.9430290513768761,0.9420289855072428,0.9420289855072428,1.2300810735253047,172.69898828144767
142.0,137.0,-4108.983776668838,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000114,0.9565217391304397,22.00000000000027,0.9565217391304466,25.0,0.9420289855072427,0.8666666666666697,0.9430289968488703,0.9430289822843139,0.9420289855072428,0.9420289855072428,1.2300810735253047,172.7604923351239
142.05,137.05,-4110.491741142561,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000114,0.9565217391304397,22.00000000000027,0.9565217391304466,25.0,0.9420289855072427,0.8666666666666697,0.9430287689361242,0.9430290470498487,0.9420289855072429,0.9420289855072429,1.2300810735253047,172.8219963888002
142.1,137.1,-4111.999705616285,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000114,0.9565217391304397,22.00000000000027,0.9565217391304466,25.0,0.9420289855072428,0.8666666666666697,0.9430289739391153,0.9430289887945361,0.9420289855072431,0.9420289855072431,1.2300810735253047,172.88350044247642
142.15,137.15,-4113.507670090008,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000114,0.9565217391304397,22.00000000000027,0.9565217391304466,25.0,0.9420289855072429,0.8666666666666698,0.9430298797714975,0.9430287313858595,0.9420289855072428,0.9420289855072428,1.230081073525305,172.9450044961527
142.20000000000002,137.20000000000002,-4115.0156345637315,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000114,0.9565217391304397,22.00000000000027,0.9565217391304466,25.0,0.9420289855072429,0.8666666666666698,0.9430292974816299,0.9430288968540709,0.942028985507243,0.942028985507243,1.230081073525305,173.006508549829
142.25,137.25,-4116.523599037454,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000114,0.9565217391304397,22.00000000000027,0.9565217391304466,25.0,0.9420289855072429,0.8666666666666698,0.9430284714057687,0.943029131598488,0.9420289855072431,0.9420289855072431,1.230081073525305,173.06801260350522
142.3,137.3,-4118.031563511177,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000114,0.9565217391304397,22.00000000000027,0.9565217391304466,25.0,0.942028985507243,0.8666666666666698,0.943028942346412,0.943028997772175,0.9420289855072431,0.9420289855072431,1.230081073525305,173.1295166571815
142.35,137.35,-4119.5395279849,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000117,0.9565217391304399,22.00000000000027,0.9565217391304466,25.0,0.942028985507243,0.8666666666666699,0.9430294968471389,0.9430288402007511,0.942028985507243,0.942028985507243,1.2300810735253052,173.19102071085774
142.4,137.4,-4121.047492458623,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000117,0.9565217391304399,22.00000000000027,0.9565217391304466,25.0,0.942028985507243,0.8666666666666699,0.9430294453312847,0.9430288548399139,0.9420289855072432,0.9420289855072432,1.2300810735253052,173.25252476453403
142.45000000000002,137.45000000000002,-4122.555456932347,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000117,0.9565217391304399,22.00000000000027,0.9565217391304466,25.0,0.9420289855072431,0.8666666666666699,0.9430281763493209,0.943029215444122,0.9420289855072433,0.9420289855072433,1.2300810735253052,173.31402881821032
142.5,137.5,-4124.063421406069,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000128,0.9565217391304404,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.86666666666667,0.9430294702161193,0.9430288477684377,0.9420289855072433,0.9420289855072433,1.2300810735253052,173.37553287188655
142.55,137.55,-4125.571385879793,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000128,0.9565217391304404,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.86666666666667,0.9430285359100385,0.9430291132684314,0.9420289855072435,0.9420289855072435,1.2300810735253052,173.43703692556284
142.6,137.6,-4127.079350353515,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000128,0.9565217391304404,22.00000000000027,0.9565217391304466,25.0,0.9420289855072433,0.8666666666666701,0.9430296494779575,0.9430287968279409,0.9420289855072435,0.9420289855072435,1.2300810735253054,173.49854097923907
142.65,137.65,-4128.5873148272385,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000128,0.9565217391304404,22.00000000000027,0.9565217391304466,25.0,0.9420289855072433,0.8666666666666702,0.9430288131965014,0.9430290344724611,0.9420289855072433,0.9420289855072433,1.2300810735253056,173.56004503291535
142.70000000000002,137.70000000000002,-4130.095279300962,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000128,0.9565217391304404,22.00000000000027,0.9565217391304466,25.0,0.9420289855072433,0.8666666666666702,0.9430296646030988,0.9430287925298582,0.9420289855072436,0.9420289855072436,1.2300810735253056,173.62154908659164
142.75,137.75,-4131.603243774684,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000128,0.9565217391304404,22.00000000000027,0.9565217391304466,25.0,0.9420289855072433,0.8666666666666702,0.9430288899685881,0.9430290126562821,0.9420289855072432,0.9420289855072432,1.2300810735253056,173.68305314026787
142.8,137.8,-4133.111208248408,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000128,0.9565217391304404,22.00000000000027,0.9565217391304466,25.0,0.9420289855072433,0.8666666666666702,0.9430295963176218,0.9430288119344129,0.9420289855072435,0.9420289855072435,1.2300810735253056,173.74455719394416
142.85,137.85,-4134.619172722131,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000128,0.9565217391304404,22.00000000000027,0.9565217391304466,25.0,0.9420289855072433,0.8666666666666702,0.9430279996453168,0.943029265657764,0.9420289855072436,0.9420289855072436,1.2300810735253056,173.8060612476204
142.9,137.9,-4136.127137195854,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072435,0.8666666666666702,0.9430297989922545,0.9430287543407455,0.9420289855072436,0.9420289855072436,1.2300810735253056,173.86756530129668
142.95000000000002,137.95000000000002,-4137.635101669578,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072435,0.8666666666666704,0.9430284694363236,0.9430291321581422,0.9420289855072437,0.9420289855072437,1.2300810735253058,173.92906935497297
143.0,138.0,-4139.1430661433,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072436,0.8666666666666705,0.9430301112874337,0.9430286655964144,0.9420289855072439,0.9420289855072439,1.2300810735253058,173.9905734086492
143.05,138.05,-4140.651030617023,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000142,0.9565217391304409,22.00000000000027,0.9565217391304466,25.0,0.9420289855072437,0.8666666666666706,0.9430286836822936,0.9430290712762698,0.9420289855072438,0.9420289855072438,1.230081073525306,174.05207746232549
143.1,138.1,-4142.1589950907455,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000142,0.9565217391304409,22.00000000000027,0.9565217391304466,25.0,0.9420289855072437,0.8666666666666706,0.9430297887874066,0.9430287572406371,0.942028985507244,0.942028985507244,1.230081073525306,174.11358151600172
143.15,138.15,-4143.666959564469,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000142,0.9565217391304409,22.00000000000027,0.9565217391304466,25.0,0.9420289855072437,0.8666666666666706,0.9430279185883361,0.9430292886915749,0.9420289855072437,0.9420289855072437,1.230081073525306,174.175085569678
143.20000000000002,138.20000000000002,-4145.174924038192,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000142,0.9565217391304409,22.00000000000027,0.9565217391304466,25.0,0.9420289855072437,0.8666666666666706,0.9430301298338123,0.9430286603261239,0.9420289855072436,0.9420289855072436,1.230081073525306,174.2365896233543
143.25,138.25,-4146.682888511915,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000142,0.9565217391304409,22.00000000000027,0.9565217391304466,25.0,0.9420289855072437,0.8666666666666706,0.9430286413736844,0.9430290832990272,0.9420289855072438,0.9420289855072438,1.230081073525306,174.29809367703052
143.3,138.3,-4148.190852985639,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000142,0.9565217391304409,22.00000000000027,0.9565217391304466,25.0,0.9420289855072437,0.8666666666666706,0.943030078121559,0.9430286750210978,0.942028985507244,0.942028985507244,1.230081073525306,174.3595977307068
143.35,138.35,-4149.698817459361,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000142,0.9565217391304409,22.00000000000027,0.9565217391304466,25.0,0.9420289855072437,0.8666666666666706,0.943028153027561,0.9430292220714229,0.9420289855072437,0.9420289855072437,1.230081073525306,174.42110178438304
143.4,138.4,-4151.206781933083,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000142,0.9565217391304409,22.00000000000027,0.9565217391304466,25.0,0.9420289855072437,0.8666666666666706,0.9430298563094563,0.9430287380530235,0.9420289855072438,0.9420289855072438,1.230081073525306,174.48260583805933
143.45000000000002,138.45000000000002,-4152.714746406807,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000142,0.9565217391304409,22.00000000000027,0.9565217391304466,25.0,0.9420289855072437,0.8666666666666706,0.9430285743482161,0.9430291023455286,0.9420289855072438,0.9420289855072438,1.230081073525306,174.54410989173562
143.5,138.5,-4154.222710880529,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000142,0.9565217391304409,22.00000000000027,0.9565217391304466,25.0,0.9420289855072437,0.8666666666666706,0.9430305644672534,0.9430285368171588,0.942028985507244,0.942028985507244,1.230081073525306,174.60561394541185
143.55,138.55,-4155.7306753542525,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000142,0.9565217391304409,22.00000000000027,0.9565217391304466,25.0,0.9420289855072437,0.8666666666666706,0.9430287971240773,0.9430290390397327,0.9420289855072438,0.9420289855072438,1.230081073525306,174.66711799908813
143.6,138.6,-4157.238639827975,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000142,0.9565217391304409,22.00000000000027,0.9565217391304466,25.0,0.9420289855072437,0.8666666666666706,0.9430294697978692,0.943028847887291,0.9420289855072439,0.9420289855072439,1.230081073525306,174.72862205276436
143.65,138.65,-4158.746604301698,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000142,0.9565217391304409,22.00000000000027,0.9565217391304466,25.0,0.9420289855072437,0.8666666666666706,0.94302857788698,0.9430291013399247,0.9420289855072438,0.9420289855072438,1.230081073525306,174.79012610644065
143.70000000000002,138.70000000000002,-4160.254568775423,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000142,0.9565217391304409,22.00000000000027,0.9565217391304466,25.0,0.9420289855072437,0.8666666666666706,0.9430292557571291,0.9430289087108442,0.9420289855072438,0.9420289855072438,1.230081073525306,174.85163016011694
143.75,138.75,-4161.762533249144,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000142,0.9565217391304409,22.00000000000027,0.9565217391304466,25.0,0.9420289855072437,0.8666666666666706,0.9430280985566407,0.9430292375503219,0.9420289855072438,0.9420289855072438,1.230081073525306,174.91313421379317
143.8,138.8,-4163.270497722869,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000142,0.9565217391304409,22.00000000000027,0.9565217391304466,25.0,0.9420289855072437,0.8666666666666706,0.9430297030418586,0.9430287816067875,0.9420289855072437,0.9420289855072437,1.230081073525306,174.97463826746946
143.85,138.85,-4164.778462196591,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000142,0.9565217391304409,22.00000000000027,0.9565217391304466,25.0,0.9420289855072437,0.8666666666666706,0.9430287771878211,0.9430290447049805,0.9420289855072437,0.9420289855072437,1.230081073525306,175.0361423211457
143.9,138.9,-4166.2864266703145,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000142,0.9565217391304409,22.00000000000027,0.9565217391304466,25.0,0.9420289855072437,0.8666666666666706,0.9430303187824258,0.9430286066329545,0.9420289855072435,0.9420289855072435,1.230081073525306,175.09764637482198
143.95000000000002,138.95000000000002,-4167.794391144038,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000142,0.9565217391304409,22.00000000000027,0.9565217391304466,25.0,0.9420289855072437,0.8666666666666706,0.9430289021415574,0.9430290091971131,0.9420289855072435,0.9420289855072435,1.230081073525306,175.15915042849826
144.0,139.0,-4169.30235561776,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000142,0.9565217391304409,22.00000000000027,0.9565217391304466,25.0,0.9420289855072437,0.8666666666666706,0.9430291773325246,0.9430289309966157,0.9420289855072435,0.9420289855072435,1.230081073525306,175.2206544821745
144.05,139.05,-4170.810320091484,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000142,0.9565217391304409,22.00000000000027,0.9565217391304466,25.0,0.9420289855072436,0.8666666666666706,0.9430286988858143,0.9430290669559133,0.9420289855072432,0.9420289855072432,1.230081073525306,175.28215853585078
144.1,139.1,-4172.318284565205,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000142,0.9565217391304409,22.00000000000027,0.9565217391304466,25.0,0.9420289855072435,0.8666666666666706,0.943029033470254,0.9430289718776852,0.9420289855072432,0.9420289855072432,1.230081073525306,175.343662589527
144.15,139.15,-4173.82624903893,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000142,0.9565217391304409,22.00000000000027,0.9565217391304466,25.0,0.9420289855072435,0.8666666666666706,0.9430284886982857,0.9430291266845061,0.9420289855072432,0.9420289855072432,1.230081073525306,175.4051666432033
144.20000000000002,139.20000000000002,-4175.334213512653,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000142,0.9565217391304409,22.00000000000027,0.9565217391304466,25.0,0.9420289855072435,0.8666666666666706,0.9430293920237272,0.9430288699882222,0.9420289855072432,0.9420289855072432,1.230081073525306,175.4666706968796
144.25,139.25,-4176.842177986375,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000142,0.9565217391304409,22.00000000000027,0.9565217391304466,25.0,0.9420289855072435,0.8666666666666706,0.9430290249812064,0.9430289742900018,0.9420289855072432,0.9420289855072432,1.230081073525306,175.52817475055582
144.3,139.3,-4178.350142460098,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000142,0.9565217391304409,22.00000000000027,0.9565217391304466,25.0,0.9420289855072435,0.8666666666666706,0.9430297084315158,0.9430287800752187,0.9420289855072432,0.9420289855072432,1.230081073525306,175.5896788042321
144.35,139.35,-4179.858106933821,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000142,0.9565217391304409,22.00000000000027,0.9565217391304466,25.0,0.9420289855072435,0.8666666666666706,0.943028688661767,0.9430290698612616,0.9420289855072432,0.9420289855072432,1.230081073525306,175.65118285790834
144.4,139.4,-4181.366071407543,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000142,0.9565217391304409,22.00000000000027,0.9565217391304466,25.0,0.9420289855072435,0.8666666666666706,0.9430289582893651,0.9430289932416961,0.9420289855072432,0.9420289855072432,1.230081073525306,175.71268691158463
144.45000000000002,139.45000000000002,-4182.8740358812665,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000142,0.9565217391304409,22.00000000000027,0.9565217391304466,25.0,0.9420289855072435,0.8666666666666706,0.9430290796328924,0.9430289587597356,0.9420289855072432,0.9420289855072432,1.230081073525306,175.7741909652609
144.5,139.5,-4184.382000354989,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000142,0.9565217391304409,22.00000000000027,0.9565217391304466,25.0,0.9420289855072435,0.8666666666666706,0.9430300147418686,0.9430286930315853,0.9420289855072432,0.9420289855072432,1.230081073525306,175.83569501893714
144.55,139.55,-4185.889964828712,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000142,0.9565217391304409,22.00000000000027,0.9565217391304466,25.0,0.9420289855072435,0.8666666666666706,0.943029133045009,0.9430289435817153,0.9420289855072432,0.9420289855072432,1.230081073525306,175.89719907261343
144.6,139.6,-4187.397929302435,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000142,0.9565217391304409,22.00000000000027,0.9565217391304466,25.0,0.9420289855072435,0.8666666666666706,0.9430286459060633,0.9430290820110689,0.9420289855072432,0.9420289855072432,1.230081073525306,175.95870312628966
144.65,139.65,-4188.905893776158,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000142,0.9565217391304409,22.00000000000027,0.9565217391304466,25.0,0.9420289855072435,0.8666666666666706,0.9430290410941924,0.943028969711205,0.9420289855072432,0.9420289855072432,1.230081073525306,176.02020717996595
144.70000000000002,139.70000000000002,-4190.413858249882,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290320534249,0.9430289722803025,0.942028985507243,0.942028985507243,1.230081073525306,176.08171123364224
144.75,139.75,-4191.921822723604,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294343753969,0.943028857953228,0.942028985507243,0.942028985507243,1.230081073525306,176.14321528731847
144.8,139.8,-4193.429787197328,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293092621401,0.9430288935064257,0.942028985507243,0.942028985507243,1.230081073525306,176.20471934099476
144.85,139.85,-4194.937751671049,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294390348077,0.943028856629172,0.942028985507243,0.942028985507243,1.230081073525306,176.266223394671
144.9,139.9,-4196.445716144773,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430282141604884,0.9430292046993927,0.942028985507243,0.942028985507243,1.230081073525306,176.32772744834728
144.95000000000002,139.95000000000002,-4197.953680618496,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294646115429,0.9430288493610796,0.942028985507243,0.942028985507243,1.230081073525306,176.38923150202356
145.0,140.0,-4199.461645092219,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285299741061,0.9430291149552338,0.942028985507243,0.942028985507243,1.230081073525306,176.4507355556998
145.05,140.05,-4200.969609565943,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296303514227,0.9430288022630909,0.942028985507243,0.942028985507243,1.230081073525306,176.51223960937608
145.1,140.1,-4202.477574039665,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028798715144,0.9430290385876008,0.942028985507243,0.942028985507243,1.230081073525306,176.5737436630523
145.15,140.15,-4203.985538513389,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029670036345,0.9430287909859016,0.942028985507243,0.942028985507243,1.230081073525306,176.6352477167286
145.20000000000002,140.20000000000002,-4205.493502987112,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.94302885020383,0.9430290239561583,0.942028985507243,0.942028985507243,1.230081073525306,176.6967517704049
145.25,140.25,-4207.001467460835,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296179491873,0.9430288057874112,0.942028985507243,0.942028985507243,1.230081073525306,176.75825582408112
145.3,140.3,-4208.509431934558,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430280409161736,0.943029253929902,0.942028985507243,0.942028985507243,1.230081073525306,176.8197598777574
145.35,140.35,-4210.017396408281,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298778026146,0.9430287319453539,0.942028985507243,0.942028985507243,1.230081073525306,176.88126393143364
145.4,140.4,-4211.525360882004,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288011121183,0.9430290379064572,0.942028985507243,0.942028985507243,1.230081073525306,176.94276798510992
145.45000000000002,140.45000000000002,-4213.033325355727,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296306513609,0.9430288021778583,0.942028985507243,0.942028985507243,1.230081073525306,177.0042720387862
145.5,140.5,-4214.54128982945,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430277712112223,0.9430293305714482,0.942028985507243,0.942028985507243,1.230081073525306,177.06577609246244
145.55,140.55,-4216.049254303173,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430301362721425,0.9430286584965566,0.942028985507243,0.942028985507243,1.230081073525306,177.12728014613873
145.6,140.6,-4217.557218776895,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287219284615,0.9430290604079271,0.942028985507243,0.942028985507243,1.230081073525306,177.18878419981496
145.65,140.65,-4219.065183250618,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297668346641,0.9430287634789069,0.942028985507243,0.942028985507243,1.230081073525306,177.25028825349125
145.70000000000002,140.70000000000002,-4220.573147724342,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286462545802,0.9430290819120306,0.942028985507243,0.942028985507243,1.230081073525306,177.31179230716754
145.75,140.75,-4222.081112198064,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294573809656,0.9430288514157795,0.942028985507243,0.942028985507243,1.230081073525306,177.37329636084377
145.8,140.8,-4223.589076671787,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430279063736856,0.943029292162586,0.942028985507243,0.942028985507243,1.230081073525306,177.43480041452005
145.85,140.85,-4225.097041145509,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430299243197998,0.9430287187266538,0.942028985507243,0.942028985507243,1.230081073525306,177.49630446819629
145.9,140.9,-4226.605005619233,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028588522665,0.9430290983176001,0.942028985507243,0.942028985507243,1.230081073525306,177.55780852187257
145.95000000000002,140.95000000000002,-4228.112970092956,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430304790552355,0.9430285610885338,0.942028985507243,0.942028985507243,1.230081073525306,177.61931257554886
146.0,141.0,-4229.620934566678,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287585340715,0.94302905000578,0.942028985507243,0.942028985507243,1.230081073525306,177.6808166292251
146.05,141.05,-4231.128899040402,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029543510825,0.9430288269404205,0.942028985507243,0.942028985507243,1.230081073525306,177.74232068290138
146.1,141.1,-4232.636863514124,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285561346968,0.9430291075212274,0.942028985507243,0.942028985507243,1.230081073525306,177.8038247365776
146.15,141.15,-4234.144827987849,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293047325622,0.9430288947935879,0.942028985507243,0.942028985507243,1.230081073525306,177.8653287902539
146.20000000000002,141.20000000000002,-4235.652792461572,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430281300244276,0.9430292286081763,0.942028985507243,0.942028985507243,1.230081073525306,177.92683284393019
146.25,141.25,-4237.160756935295,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297154141556,0.9430287780909764,0.942028985507243,0.942028985507243,1.230081073525306,177.98833689760642
146.3,141.3,-4238.668721409018,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287523719665,0.9430290517568536,0.942028985507243,0.942028985507243,1.230081073525306,178.0498409512827
146.35,141.35,-4240.1766858827405,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943030260662794,0.9430286231487026,0.942028985507243,0.942028985507243,1.230081073525306,178.11134500495893
146.4,141.4,-4241.684650356464,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288805214463,0.9430290153408584,0.942028985507243,0.942028985507243,1.230081073525306,178.17284905863522
146.45000000000002,141.45000000000002,-4243.192614830186,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292147706021,0.9430289203579082,0.942028985507243,0.942028985507243,1.230081073525306,178.2343531123115
146.5,141.5,-4244.700579303909,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430279582820305,0.9430292774118882,0.942028985507243,0.942028985507243,1.230081073525306,178.29585716598774
146.55,141.55,-4246.208543777632,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298490009975,0.9430287401298566,0.942028985507243,0.942028985507243,1.230081073525306,178.35736121966403
146.6,141.6,-4247.716508251354,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029029940714,0.9430289728806678,0.942028985507243,0.942028985507243,1.230081073525306,178.41886527334026
146.65,141.65,-4249.224472725077,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293469517024,0.9430288827962549,0.942028985507243,0.942028985507243,1.230081073525306,178.48036932701655
146.70000000000002,141.70000000000002,-4250.732437198801,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430282613776308,0.9430291912817849,0.942028985507243,0.942028985507243,1.230081073525306,178.54187338069283
146.75,141.75,-4252.240401672522,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292423533887,0.94302891251976,0.942028985507243,0.942028985507243,1.230081073525306,178.60337743436907
146.8,141.8,-4253.748366146245,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291330425888,0.9430289435824031,0.942028985507243,0.942028985507243,1.230081073525306,178.66488148804535
146.85,141.85,-4255.256330619967,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298835835342,0.9430287303026028,0.942028985507243,0.942028985507243,1.230081073525306,178.72638554172158
146.9,141.9,-4256.764295093691,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292184687341,0.9430289193070172,0.942028985507243,0.942028985507243,1.230081073525306,178.78788959539787
146.95000000000002,141.95000000000002,-4258.272259567414,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285406088773,0.9430291119331699,0.942028985507243,0.942028985507243,1.230081073525306,178.84939364907416
147.0,142.0,-4259.7802240411365,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290922583443,0.9430289551719847,0.942028985507243,0.942028985507243,1.230081073525306,178.9108977027504
147.05,142.05,-4261.28818851486,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286841775466,0.9430290711355328,0.942028985507243,0.942028985507243,1.230081073525306,178.97240175642668
147.1,142.1,-4262.796152988582,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290771970308,0.9430289594519297,0.942028985507243,0.942028985507243,1.230081073525306,179.0339058101029
147.15,142.15,-4264.304117462306,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290197407939,0.94302897577916,0.942028985507243,0.942028985507243,1.230081073525306,179.0954098637792
147.20000000000002,142.20000000000002,-4265.812081936028,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029420934147,0.9430288617728037,0.942028985507243,0.942028985507243,1.230081073525306,179.15691391745548
147.25,142.25,-4267.320046409752,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292701875894,0.9430289046101675,0.942028985507243,0.942028985507243,1.230081073525306,179.21841797113171
147.3,142.3,-4268.828010883475,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294400438323,0.9430288563424407,0.942028985507243,0.942028985507243,1.230081073525306,179.279922024808
147.35,142.35,-4270.335975357198,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430282636677757,0.9430291906309984,0.942028985507243,0.942028985507243,1.230081073525306,179.34142607848423
147.4,142.4,-4271.843939830921,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294656997298,0.9430288490518529,0.942028985507243,0.942028985507243,1.230081073525306,179.40293013216052
147.45000000000002,142.45000000000002,-4273.3519043046435,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285297975021,0.9430291150054178,0.942028985507243,0.942028985507243,1.230081073525306,179.4644341858368
147.5,142.5,-4274.859868778366,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296298714129,0.9430288023994963,0.942028985507243,0.942028985507243,1.230081073525306,179.52593823951304
147.55,142.55,-4276.367833252089,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291638436978,0.9430289348297104,0.942028985507243,0.942028985507243,1.230081073525306,179.58744229318933
147.6,142.6,-4277.875797725811,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296057096339,0.9430288092655033,0.942028985507243,0.942028985507243,1.230081073525306,179.64894634686556
