t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
147.65,142.65,-4279.383762199534,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430282470100986,0.9430291953645794,0.942028985507243,0.942028985507243,1.230081073525306,179.71045040054184
147.70000000000002,142.70000000000002,-4280.891726673258,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297932352901,0.9430287559766921,0.942028985507243,0.942028985507243,1.230081073525306,179.77195445421813
147.75,142.75,-4282.39969114698,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289984877356,0.9430289818186008,0.942028985507243,0.942028985507243,1.230081073525306,179.83345850789436
147.8,142.8,-4283.907655620704,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295727417457,0.9430288186339254,0.942028985507243,0.942028985507243,1.230081073525306,179.89496256157065
147.85,142.85,-4285.415620094426,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430278698862873,0.9430293025311397,0.942028985507243,0.942028985507243,1.230081073525306,179.95646661524688
147.9,142.9,-4286.92358456815,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298525703888,0.9430287391155492,0.942028985507243,0.942028985507243,1.230081073525306,180.01797066892317
147.95000000000002,142.95000000000002,-4288.431549041872,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285131710306,0.9430291197301308,0.942028985507243,0.942028985507243,1.230081073525306,180.07947472259946
148.0,143.0,-4289.939513515595,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430302429410955,0.9430286281846446,0.942028985507243,0.942028985507243,1.230081073525306,180.1409787762757
148.05,143.05,-4291.447477989318,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287203983013,0.9430290608427495,0.942028985507243,0.942028985507243,1.230081073525306,180.20248282995198
148.1,143.1,-4292.9554424630405,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297391462326,0.9430287713470779,0.942028985507243,0.942028985507243,1.230081073525306,180.2639868836282
148.15,143.15,-4294.463406936764,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286047620706,0.9430290937028778,0.942028985507243,0.942028985507243,1.230081073525306,180.3254909373045
148.20000000000002,143.20000000000002,-4295.971371410486,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295199848364,0.9430288336257572,0.942028985507243,0.942028985507243,1.230081073525306,180.38699499098078
148.25,143.25,-4297.479335884209,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430279412342928,0.9430292822563104,0.942028985507243,0.942028985507243,1.230081073525306,180.448499044657
148.3,143.3,-4298.987300357931,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029939376641,0.9430287144479821,0.942028985507243,0.942028985507243,1.230081073525306,180.5100030983333
148.35,143.35,-4300.495264831655,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285647458939,0.943029105074199,0.942028985507243,0.942028985507243,1.230081073525306,180.57150715200953
148.4,143.4,-4302.003229305378,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943030434973966,0.9430285736150291,0.942028985507243,0.942028985507243,1.230081073525306,180.63301120568582
148.45000000000002,143.45000000000002,-4303.511193779101,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287304272394,0.9430290579928444,0.942028985507243,0.942028985507243,1.230081073525306,180.6945152593621
148.5,143.5,-4305.019158252822,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295838446354,0.9430288154788394,0.942028985507243,0.942028985507243,1.230081073525306,180.75601931303834
148.55,143.55,-4306.527122726546,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285390714215,0.943029112370065,0.942028985507243,0.942028985507243,1.230081073525306,180.81752336671462
148.6,143.6,-4308.035087200268,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293445064335,0.943028883491123,0.942028985507243,0.942028985507243,1.230081073525306,180.87902742039086
148.65,143.65,-4309.543051673991,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028160719354,0.9430292198856557,0.942028985507243,0.942028985507243,1.230081073525306,180.94053147406714
148.70000000000002,143.70000000000002,-4311.051016147715,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430308092200013,0.9430284672662422,0.942028985507243,0.942028985507243,1.230081073525306,181.00203552774343
148.75,143.75,-4312.5589806214375,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288064442061,0.9430290363912474,0.942028985507243,0.942028985507243,1.230081073525306,181.06353958141966
148.8,143.8,-4314.066945095161,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291185071092,0.9430289477129231,0.942028985507243,0.942028985507243,1.230081073525306,181.12504363509595
148.85,143.85,-4315.574909568883,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430278958703252,0.9430292951473026,0.942028985507243,0.942028985507243,1.230081073525306,181.18654768877218
148.9,143.9,-4317.082874042607,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430304931279596,0.9430285570895194,0.942028985507243,0.942028985507243,1.230081073525306,181.24805174244847
148.95000000000002,143.95000000000002,-4318.590838516331,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289923794389,0.9430289835543842,0.942028985507243,0.942028985507243,1.230081073525306,181.30955579612476
149.0,144.0,-4320.098802990053,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029045738472,0.9430289683914489,0.942028985507243,0.942028985507243,1.230081073525306,181.371059849801
149.05,144.05,-4321.606767463776,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287790400522,0.9430290441786336,0.942028985507243,0.942028985507243,1.230081073525306,181.43256390347727
149.1,144.1,-4323.114731937499,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289030428339,0.9430290089409982,0.942028985507243,0.942028985507243,1.230081073525306,181.4940679571535
149.15,144.15,-4324.622696411222,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285730237413,0.9430291027218983,0.942028985507243,0.942028985507243,1.230081073525306,181.5555720108298
149.20000000000002,144.20000000000002,-4326.130660884945,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293058000134,0.9430288944902534,0.942028985507243,0.942028985507243,1.230081073525306,181.61707606450608
149.25,144.25,-4327.638625358668,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291287083394,0.9430289448140589,0.942028985507243,0.942028985507243,1.230081073525306,181.6785801181823
149.3,144.3,-4329.14658983239,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297811465438,0.9430287594119307,0.942028985507243,0.942028985507243,1.230081073525306,181.7400841718586
149.35,144.35,-4330.654554306113,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291991695675,0.9430289247912251,0.942028985507243,0.942028985507243,1.230081073525306,181.80158822553483
149.4,144.4,-4332.162518779835,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286156006401,0.9430290906229012,0.942028985507243,0.942028985507243,1.230081073525306,181.86309227921112
149.45000000000002,144.45000000000002,-4333.67048325356,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290825948193,0.9430289579180506,0.942028985507243,0.942028985507243,1.230081073525306,181.9245963328874
149.5,144.5,-4335.178447727282,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287021015356,0.9430290660421055,0.942028985507243,0.942028985507243,1.230081073525306,181.98610038656363
149.55,144.55,-4336.686412201006,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290852239747,0.9430289571709285,0.942028985507243,0.942028985507243,1.230081073525306,182.04760444023992
149.6,144.6,-4338.194376674729,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290115345799,0.9430289781111042,0.942028985507243,0.942028985507243,1.230081073525306,182.10910849391615
149.65,144.65,-4339.702341148452,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294147387167,0.9430288635333488,0.942028985507243,0.942028985507243,1.230081073525306,182.17061254759244
149.70000000000002,144.70000000000002,-4341.210305622175,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289194860395,0.9430290042683634,0.942028985507243,0.942028985507243,1.230081073525306,182.23211660126873
149.75,144.75,-4342.718270095898,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292258038733,0.9430289172226052,0.942028985507243,0.942028985507243,1.230081073525306,182.29362065494496
149.8,144.8,-4344.226234569622,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.94302871103843,0.9430290635025254,0.942028985507243,0.942028985507243,1.230081073525306,182.35512470862125
149.85,144.85,-4345.734199043344,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295868962542,0.943028814611668,0.942028985507243,0.942028985507243,1.230081073525306,182.41662876229748
149.9,144.9,-4347.242163517068,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291762802667,0.9430289312956348,0.942028985507243,0.942028985507243,1.230081073525306,182.47813281597377
149.95000000000002,144.95000000000002,-4348.750127990791,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295587498154,0.9430288226099883,0.942028985507243,0.942028985507243,1.230081073525306,182.53963686965005
150.0,145.0,-4350.258092464513,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284766405901,0.9430291301109148,0.942028985507243,0.942028985507243,1.230081073525306,182.60114092332628
150.05,145.05,-4351.766056938236,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297598377057,0.9430287654672241,0.942028985507243,0.942028985507243,1.230081073525306,182.66264497700257
150.1,145.1,-4353.2740214119585,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288063689956,0.9430290364126191,0.942028985507243,0.942028985507243,1.230081073525306,182.7241490306788
150.15,145.15,-4354.781985885682,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296831651928,0.9430287872551069,0.942028985507243,0.942028985507243,1.230081073525306,182.7856530843551
150.20000000000002,145.20000000000002,-4356.289950359405,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288411122505,0.9430290265396944,0.942028985507243,0.942028985507243,1.230081073525306,182.84715713803138
150.25,145.25,-4357.797914833128,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295898002458,0.9430288137864464,0.942028985507243,0.942028985507243,1.230081073525306,182.9086611917076
150.3,145.3,-4359.305879306852,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430279356127168,0.9430292838537793,0.942028985507243,0.942028985507243,1.230081073525306,182.9701652453839
150.35,145.35,-4360.813843780575,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298486823441,0.943028740220412,0.942028985507243,0.942028985507243,1.230081073525306,183.03166929906013
150.4,145.4,-4362.321808254297,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284839762286,0.9430291280263604,0.942028985507243,0.942028985507243,1.230081073525306,183.09317335273641
150.45000000000002,145.45000000000002,-4363.8297727280205,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430302097560259,0.9430286376147875,0.942028985507243,0.942028985507243,1.230081073525306,183.1546774064127
150.5,145.5,-4365.337737201744,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286950345206,0.9430290680503258,0.942028985507243,0.942028985507243,1.230081073525306,183.21618146008893
150.55,145.55,-4366.845701675467,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297664946217,0.9430287635755403,0.942028985507243,0.942028985507243,1.230081073525306,183.27768551376522
150.6,145.6,-4368.35366614919,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285766751405,0.9430291016842864,0.942028985507243,0.942028985507243,1.230081073525306,183.33918956744145
150.65,145.65,-4369.861630622912,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295663683554,0.9430288204450422,0.942028985507243,0.942028985507243,1.230081073525306,183.40069362111774
150.70000000000002,145.70000000000002,-4371.369595096636,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430279779691966,0.9430292718174191,0.942028985507243,0.942028985507243,1.230081073525306,183.46219767479403
150.75,145.75,-4372.877559570357,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430299489912468,0.9430287117158207,0.942028985507243,0.942028985507243,1.230081073525306,183.52370172847026
150.8,145.8,-4374.385524044082,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285454144189,0.9430291105675868,0.942028985507243,0.942028985507243,1.230081073525306,183.58520578214655
150.85,145.85,-4375.893488517803,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430303998290073,0.9430285836021097,0.942028985507243,0.942028985507243,1.230081073525306,183.64670983582278
150.9,145.9,-4377.401452991527,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430283945635083,0.9430291534346033,0.942028985507243,0.942028985507243,1.230081073525306,183.70821388949906
150.95000000000002,145.95000000000002,-4378.909417465249,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295015715312,0.9430288388582334,0.942028985507243,0.942028985507243,1.230081073525306,183.76971794317535
151.0,146.0,-4380.417381938972,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284040732261,0.9430291507322451,0.942028985507243,0.942028985507243,1.230081073525306,183.83122199685158
151.05,146.05,-4381.925346412694,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430308286416095,0.9430284617472454,0.942028985507243,0.942028985507243,1.230081073525306,183.89272605052787
151.1,146.1,-4383.4333108864175,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286820697993,0.9430290717344859,0.942028985507243,0.942028985507243,1.230081073525306,183.9542301042041
151.15,146.15,-4384.941275360141,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291625651206,0.943028935193042,0.942028985507243,0.942028985507243,1.230081073525306,184.0157341578804
151.20000000000002,146.20000000000002,-4386.449239833863,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430281010163885,0.9430292368513319,0.942028985507243,0.942028985507243,1.230081073525306,184.07723821155668
151.25,146.25,-4387.957204307587,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296271493196,0.943028803173031,0.942028985507243,0.942028985507243,1.230081073525306,184.1387422652329
151.3,146.3,-4389.46516878131,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288709973004,0.9430290180473164,0.942028985507243,0.942028985507243,1.230081073525306,184.2002463189092
151.35,146.35,-4390.973133255032,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430302618544246,0.9430286228100848,0.942028985507243,0.942028985507243,1.230081073525306,184.26175037258542
151.4,146.4,-4392.481097728755,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289718801388,0.9430289893796314,0.942028985507243,0.942028985507243,1.230081073525306,184.3232544262617
151.45000000000002,146.45000000000002,-4393.989062202478,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290353200567,0.9430289713520302,0.942028985507243,0.942028985507243,1.230081073525306,184.384758479938
151.5,146.5,-4395.4970266762,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287656355849,0.9430290479877551,0.942028985507243,0.942028985507243,1.230081073525306,184.44626253361423
151.55,146.55,-4397.004991149923,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289413708328,0.943028998049403,0.942028985507243,0.942028985507243,1.230081073525306,184.50776658729052
151.6,146.6,-4398.512955623645,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285755575383,0.9430291020018731,0.942028985507243,0.942028985507243,1.230081073525306,184.56927064096675
151.65,146.65,-4400.020920097369,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293141751338,0.943028892110312,0.942028985507243,0.942028985507243,1.230081073525306,184.63077469464304
151.70000000000002,146.70000000000002,-4401.528884571091,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291091042059,0.9430289503849286,0.942028985507243,0.942028985507243,1.230081073525306,184.69227874831932
151.75,146.75,-4403.036849044814,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297238945726,0.9430287756811162,0.942028985507243,0.942028985507243,1.230081073525306,184.75378280199556
151.8,146.8,-4404.544813518537,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291871472687,0.9430289282075794,0.942028985507243,0.942028985507243,1.230081073525306,184.81528685567184
151.85,146.85,-4406.0527779922595,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286605521603,0.9430290778491129,0.942028985507243,0.942028985507243,1.230081073525306,184.87679090934807
151.9,146.9,-4407.560742465983,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028499863506,0.9430291235117029,0.942028985507243,0.942028985507243,1.230081073525306,184.93829496302436
151.95000000000002,146.95000000000002,-4409.068706939705,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293680447521,0.9430288768022846,0.942028985507243,0.942028985507243,1.230081073525306,184.99979901670065
152.0,147.0,-4410.576671413429,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293492937765,0.9430288821307137,0.942028985507243,0.942028985507243,1.230081073525306,185.06130307037688
152.05,147.05,-4412.084635887151,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286236622754,0.9430290883320416,0.942028985507243,0.942028985507243,1.230081073525306,185.12280712405317
152.1,147.1,-4413.592600360874,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288430521243,0.9430290259884441,0.942028985507243,0.942028985507243,1.230081073525306,185.1843111777294
152.15,147.15,-4415.100564834597,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289281697327,0.9430290018007347,0.942028985507243,0.942028985507243,1.230081073525306,185.2458152314057
152.20000000000002,147.20000000000002,-4416.608529308321,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295035198867,0.9430288383045722,0.942028985507243,0.942028985507243,1.230081073525306,185.30731928508197
152.25,147.25,-4418.116493782043,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292901571959,0.9430288989354436,0.942028985507243,0.942028985507243,1.230081073525306,185.3688233387582
152.3,147.3,-4419.6244582557665,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294756200125,0.9430288462328266,0.942028985507243,0.942028985507243,1.230081073525306,185.4303273924345
152.35,147.35,-4421.132422729489,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430280982376986,0.9430292376409469,0.942028985507243,0.942028985507243,1.230081073525306,185.49183144611072
152.4,147.4,-4422.640387203212,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295479603084,0.9430288256760223,0.942028985507243,0.942028985507243,1.230081073525306,185.553335499787
152.45000000000002,147.45000000000002,-4424.148351676936,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285087506405,0.9430291209862625,0.942028985507243,0.942028985507243,1.230081073525306,185.6148395534633
152.5,147.5,-4425.656316150658,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297521230772,0.943028767659476,0.942028985507243,0.942028985507243,1.230081073525306,185.67634360713953
152.55,147.55,-4427.164280624381,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287803533954,0.943029043805423,0.942028985507243,0.942028985507243,1.230081073525306,185.73784766081582
152.6,147.6,-4428.672245098103,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297005248645,0.9430287823220419,0.942028985507243,0.942028985507243,1.230081073525306,185.79935171449205
152.65,147.65,-4430.180209571827,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288094524741,0.943029035536393,0.942028985507243,0.942028985507243,1.230081073525306,185.86085576816834
152.70000000000002,147.70000000000002,-4431.68817404555,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296175737842,0.943028805894093,0.942028985507243,0.942028985507243,1.230081073525306,185.92235982184462
152.75,147.75,-4433.1961385192735,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430279831949913,0.9430292703324132,0.942028985507243,0.942028985507243,1.230081073525306,185.98386387552085
152.8,147.8,-4434.704102992997,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298533054609,0.9430287389066707,0.942028985507243,0.942028985507243,1.230081073525306,186.04536792919714
152.85,147.85,-4436.2120674667185,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284685640583,0.9430291324060067,0.942028985507243,0.942028985507243,1.230081073525306,186.10687198287337
152.9,147.9,-4437.720031940443,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943030189250468,0.9430286434418159,0.942028985507243,0.942028985507243,1.230081073525306,186.16837603654966
152.95000000000002,147.95000000000002,-4439.227996414165,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286707164011,0.9430290749607592,0.942028985507243,0.942028985507243,1.230081073525306,186.22988009022595
153.0,148.0,-4440.735960887887,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297910258278,0.9430287566045559,0.942028985507243,0.942028985507243,1.230081073525306,186.29138414390218
153.05,148.05,-4442.243925361611,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430278746835596,0.9430293011679011,0.942028985507243,0.942028985507243,1.230081073525306,186.35288819757847
153.1,148.1,-4443.751889835334,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430301834431161,0.9430286450920793,0.942028985507243,0.942028985507243,1.230081073525306,186.4143922512547
153.15,148.15,-4445.259854309056,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286539374628,0.9430290797287982,0.942028985507243,0.942028985507243,1.230081073525306,186.47589630493098
153.20000000000002,148.20000000000002,-4446.76781878278,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430300753712899,0.943028675802645,0.942028985507243,0.942028985507243,1.230081073525306,186.53740035860727
153.25,148.25,-4448.275783256502,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430281015109956,0.9430292367107791,0.942028985507243,0.942028985507243,1.230081073525306,186.5989044122835
153.3,148.3,-4449.783747730225,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029818248007,0.9430287488688807,0.942028985507243,0.942028985507243,1.230081073525306,186.6604084659598
153.35,148.35,-4451.291712203947,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286069034386,0.9430290930943679,0.942028985507243,0.942028985507243,1.230081073525306,186.72191251963602
153.4,148.4,-4452.7996766776705,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430305699010124,0.9430285352730718,0.942028985507243,0.942028985507243,1.230081073525306,186.7834165733123
153.45000000000002,148.45000000000002,-4454.307641151394,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028817507016,0.9430290332475488,0.942028985507243,0.942028985507243,1.230081073525306,186.8449206269886
153.5,148.5,-4455.815605625116,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293996472664,0.9430288678218586,0.942028985507243,0.942028985507243,1.230081073525306,186.90642468066483
153.55,148.55,-4457.32357009884,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285911906302,0.9430290975594466,0.942028985507243,0.942028985507243,1.230081073525306,186.96792873434111
153.60000000000002,148.60000000000002,-4458.831534572563,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029202473184,0.9430289238524434,0.942028985507243,0.942028985507243,1.230081073525306,187.0294327880174
153.65,148.65,-4460.339499046285,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430281734869495,0.9430292162575095,0.942028985507243,0.942028985507243,1.230081073525306,187.09093684169363
153.70000000000002,148.70000000000002,-4461.847463520008,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029634228113,0.9430288011614641,0.942028985507243,0.942028985507243,1.230081073525306,187.15244089536992
153.75,148.75,-4463.35542799373,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288308732795,0.9430290294492832,0.942028985507243,0.942028985507243,1.230081073525306,187.21394494904615
153.8,148.8,-4464.863392467453,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430302133348799,0.9430286365977928,0.942028985507243,0.942028985507243,1.230081073525306,187.27544900272244
153.85000000000002,148.85000000000002,-4466.371356941177,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289472247733,0.9430289963859,0.942028985507243,0.942028985507243,1.230081073525306,187.33695305639873
153.9,148.9,-4467.8793214149,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290828109691,0.9430289578566279,0.942028985507243,0.942028985507243,1.230081073525306,187.39845711007496
153.95000000000002,148.95000000000002,-4469.387285888623,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287565413706,0.9430290505720405,0.942028985507243,0.942028985507243,1.230081073525306,187.45996116375125
154.0,149.0,-4470.895250362345,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289709231869,0.9430289896515667,0.942028985507243,0.942028985507243,1.230081073525306,187.52146521742748
154.05,149.05,-4472.403214836068,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285960934741,0.9430290961662149,0.942028985507243,0.942028985507243,1.230081073525306,187.58296927110376
154.10000000000002,149.10000000000002,-4473.911179309793,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430303834183525,0.9430285882654957,0.942028985507243,0.942028985507243,1.230081073525306,187.64447332478005
154.15,149.15,-4475.419143783515,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290840423565,0.9430289575067069,0.942028985507243,0.942028985507243,1.230081073525306,187.70597737845628
154.20000000000002,149.20000000000002,-4476.927108257239,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286855870424,0.9430290707349978,0.942028985507243,0.942028985507243,1.230081073525306,187.76748143213257
154.25,149.25,-4478.435072730961,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284384868581,0.9430291409529883,0.942028985507243,0.942028985507243,1.230081073525306,187.8289854858088
154.3,149.3,-4479.943037204684,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430299155254793,0.9430287212257252,0.942028985507243,0.942028985507243,1.230081073525306,187.8904895394851
154.35000000000002,149.35000000000002,-4481.451001678408,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292792924113,0.9430289020228692,0.942028985507243,0.942028985507243,1.230081073525306,187.95199359316138
154.4,149.4,-4482.95896615213,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284645725013,0.9430291335402804,0.942028985507243,0.942028985507243,1.230081073525306,188.0134976468376
154.45000000000002,149.45000000000002,-4484.466930625854,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291754465658,0.9430289315325461,0.942028985507243,0.942028985507243,1.230081073525306,188.0750017005139
154.5,149.5,-4485.974895099576,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286361916667,0.9430290847715879,0.942028985507243,0.942028985507243,1.230081073525306,188.13650575419013
154.55,149.55,-4487.482859573299,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292111852582,0.9430289213767495,0.942028985507243,0.942028985507243,1.230081073525306,188.1980098078664
154.60000000000002,149.60000000000002,-4488.990824047022,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289683221224,0.9430289903907063,0.942028985507243,0.942028985507243,1.230081073525306,188.2595138615427
154.65,149.65,-4490.498788520745,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294864975715,0.9430288431417714,0.942028985507243,0.942028985507243,1.230081073525306,188.32101791521893
154.70000000000002,149.70000000000002,-4492.006752994468,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292102573774,0.9430289216404236,0.942028985507243,0.942028985507243,1.230081073525306,188.38252196889522
154.75,149.75,-4493.514717468191,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294812977115,0.9430288446194057,0.942028985507243,0.942028985507243,1.230081073525306,188.44402602257145
154.8,149.8,-4495.022681941914,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028164613763,0.9430292187789867,0.942028985507243,0.942028985507243,1.230081073525306,188.50553007624774
154.85000000000002,149.85000000000002,-4496.530646415637,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295429884046,0.9430288270888786,0.942028985507243,0.942028985507243,1.230081073525306,188.56703412992402
154.9,149.9,-4498.03861088936,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285076093811,0.9430291213105723,0.942028985507243,0.942028985507243,1.230081073525306,188.62853818360026
154.95000000000002,149.95000000000002,-4499.546575363083,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297406663624,0.9430287709151086,0.942028985507243,0.942028985507243,1.230081073525306,188.69004223727654
155.0,150.0,-4501.054539836806,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287612854487,0.9430290492239253,0.942028985507243,0.942028985507243,1.230081073525306,188.75154629095277
