t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
155.05,150.05,-4502.562504310529,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029711498118,0.9430287792037931,0.942028985507243,0.942028985507243,1.230081073525306,188.81305034462906
155.10000000000002,150.10000000000002,-4504.070468784252,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287729500046,0.9430290459092303,0.942028985507243,0.942028985507243,1.230081073525306,188.87455439830535
155.15,150.15,-4505.578433257974,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296425381277,0.9430287988000231,0.942028985507243,0.942028985507243,1.230081073525306,188.93605845198158
155.20000000000002,150.20000000000002,-4507.086397731697,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430280212647504,0.9430292595142034,0.942028985507243,0.942028985507243,1.230081073525306,188.99756250565787
155.25,150.25,-4508.594362205419,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430300299822713,0.9430286887007555,0.942028985507243,0.942028985507243,1.230081073525306,189.0590665593341
155.3,150.3,-4510.102326679142,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.94302876116073,0.9430290492593665,0.942028985507243,0.942028985507243,1.230081073525306,189.1205706130104
155.35000000000002,150.35000000000002,-4511.610291152866,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296291425557,0.9430288026066167,0.942028985507243,0.942028985507243,1.230081073525306,189.18207466668667
155.4,150.4,-4513.1182556265885,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430277452111606,0.9430293379598291,0.942028985507243,0.942028985507243,1.230081073525306,189.2435787203629
155.45000000000002,150.45000000000002,-4514.626220100312,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430302581971781,0.9430286238493575,0.942028985507243,0.942028985507243,1.230081073525306,189.3050827740392
155.5,150.5,-4516.134184574034,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287201991401,0.9430290608993438,0.942028985507243,0.942028985507243,1.230081073525306,189.36658682771542
155.55,150.55,-4517.642149047758,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029751297132,0.9430287678941828,0.942028985507243,0.942028985507243,1.230081073525306,189.4280908813917
155.60000000000002,150.60000000000002,-4519.15011352148,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286095584619,0.9430290923398951,0.942028985507243,0.942028985507243,1.230081073525306,189.489594935068
155.65,150.65,-4520.658077995203,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294215591966,0.9430288615951865,0.942028985507243,0.942028985507243,1.230081073525306,189.55109898874423
155.70000000000002,150.70000000000002,-4522.166042468926,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943027942347235,0.943029281940044,0.942028985507243,0.942028985507243,1.230081073525306,189.61260304242052
155.75,150.75,-4523.674006942649,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298956254789,0.94302872688067,0.942028985507243,0.942028985507243,1.230081073525306,189.67410709609675
155.8,150.8,-4525.181971416371,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286210120233,0.9430290890851583,0.942028985507243,0.942028985507243,1.230081073525306,189.73561114977304
155.85000000000002,150.85000000000002,-4526.689935890095,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430304792811701,0.9430285610243397,0.942028985507243,0.942028985507243,1.230081073525306,189.79711520344932
155.9,150.9,-4528.197900363816,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287804721041,0.9430290437716896,0.942028985507243,0.942028985507243,1.230081073525306,189.85861925712555
155.95000000000002,150.95000000000002,-4529.705864837539,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294724474566,0.9430288471343665,0.942028985507243,0.942028985507243,1.230081073525306,189.92012331080184
156.0,151.0,-4531.213829311261,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285717608744,0.9430291030807638,0.942028985507243,0.942028985507243,1.230081073525306,189.98162736447807
156.05,151.05,-4532.721793784985,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292473899862,0.9430289110885207,0.942028985507243,0.942028985507243,1.230081073525306,190.04313141815436
156.10000000000002,151.10000000000002,-4534.229758258709,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430282031154305,0.9430292078380406,0.942028985507243,0.942028985507243,1.230081073525306,190.10463547183065
156.15,151.15,-4535.737722732431,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296436691714,0.9430287984786162,0.942028985507243,0.942028985507243,1.230081073525306,190.16613952550688
156.20000000000002,151.20000000000002,-4537.245687206154,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028808352151,0.9430290358490695,0.942028985507243,0.942028985507243,1.230081073525306,190.22764357918317
156.25,151.25,-4538.753651679877,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430301460367343,0.943028655721779,0.942028985507243,0.942028985507243,1.230081073525306,190.2891476328594
156.3,151.3,-4540.261616153601,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284678369338,0.9430291326126332,0.942028985507243,0.942028985507243,1.230081073525306,190.35065168653568
156.35000000000002,151.35000000000002,-4541.769580627323,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291577114309,0.9430289365723056,0.942028985507243,0.942028985507243,1.230081073525306,190.41215574021197
156.4,151.4,-4543.277545101046,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287800255804,0.9430290438985777,0.942028985507243,0.942028985507243,1.230081073525306,190.4736597938882
156.45000000000002,151.45000000000002,-4544.785509574768,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430305408908759,0.9430285435168253,0.942028985507243,0.942028985507243,1.230081073525306,190.5351638475645
156.5,151.5,-4546.293474048491,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289005630119,0.9430290096456843,0.942028985507243,0.942028985507243,1.230081073525306,190.59666790124072
156.55,151.55,-4547.801438522215,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288175973784,0.943029033221871,0.942028985507243,0.942028985507243,1.230081073525306,190.658171954917
156.60000000000002,151.60000000000002,-4549.309402995938,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286096031987,0.9430290923271828,0.942028985507243,0.942028985507243,1.230081073525306,190.7196760085933
156.65,151.65,-4550.817367469662,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292468153605,0.9430289112518107,0.942028985507243,0.942028985507243,1.230081073525306,190.78118006226953
156.70000000000002,151.70000000000002,-4552.325331943385,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292179220521,0.9430289194623674,0.942028985507243,0.942028985507243,1.230081073525306,190.84268411594581
156.75,151.75,-4553.833296417108,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297012991387,0.9430287821020171,0.942028985507243,0.942028985507243,1.230081073525306,190.90418816962205
156.8,151.8,-4555.341260890831,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292623500973,0.943028906837334,0.942028985507243,0.942028985507243,1.230081073525306,190.96569222329833
156.85000000000002,151.85000000000002,-4556.8492253645545,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284885994125,0.9430291267125999,0.942028985507243,0.942028985507243,1.230081073525306,191.02719627697462
156.9,151.9,-4558.357189838277,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291654517015,0.9430289343727674,0.942028985507243,0.942028985507243,1.230081073525306,191.08870033065085
156.95000000000002,151.95000000000002,-4559.865154312,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286482918462,0.9430290813331036,0.942028985507243,0.942028985507243,1.230081073525306,191.15020438432714
157.0,152.0,-4561.373118785723,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291964751008,0.9430289255569065,0.942028985507243,0.942028985507243,1.230081073525306,191.21170843800337
157.05,152.05,-4562.881083259446,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289637174092,0.943028991699219,0.942028985507243,0.942028985507243,1.230081073525306,191.27321249167966
157.10000000000002,152.10000000000002,-4564.389047733169,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294787872999,0.9430288453327833,0.942028985507243,0.942028985507243,1.230081073525306,191.33471654535595
157.15,152.15,-4565.897012206892,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291630857727,0.9430289350450887,0.942028985507243,0.942028985507243,1.230081073525306,191.39622059903218
157.20000000000002,152.20000000000002,-4567.404976680615,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294873370814,0.9430288429032078,0.942028985507243,0.942028985507243,1.230081073525306,191.45772465270846
157.25,152.25,-4568.912941154337,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430282110476647,0.9430292055839562,0.942028985507243,0.942028985507243,1.230081073525306,191.5192287063847
157.3,152.3,-4570.420905628061,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295470202177,0.9430288259431635,0.942028985507243,0.942028985507243,1.230081073525306,191.58073276006098
157.35000000000002,152.35000000000002,-4571.928870101784,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285047849339,0.943029122113192,0.942028985507243,0.942028985507243,1.230081073525306,191.64223681373727
157.4,152.4,-4573.436834575507,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297408418905,0.9430287708652252,0.942028985507243,0.942028985507243,1.230081073525306,191.7037408674135
157.45000000000002,152.45000000000002,-4574.94479904923,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290253339937,0.9430289741897505,0.942028985507243,0.942028985507243,1.230081073525306,191.7652449210898
157.5,152.5,-4576.452763522952,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296471058637,0.9430287975020148,0.942028985507243,0.942028985507243,1.230081073525306,191.82674897476602
157.55,152.55,-4577.960727996676,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028232937158,0.9430291993636598,0.942028985507243,0.942028985507243,1.230081073525306,191.8882530284423
157.60000000000002,152.60000000000002,-4579.468692470399,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430299464446099,0.9430287124394903,0.942028985507243,0.942028985507243,1.230081073525306,191.9497570821186
157.65,152.65,-4580.976656944122,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.94302891142584,0.9430290065588152,0.942028985507243,0.942028985507243,1.230081073525306,192.01126113579483
157.70000000000002,152.70000000000002,-4582.484621417846,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295766501732,0.9430288175232752,0.942028985507243,0.942028985507243,1.230081073525306,192.0727651894711
157.75,152.75,-4583.992585891568,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430278595457189,0.9430293054695987,0.942028985507243,0.942028985507243,1.230081073525306,192.13426924314734
157.8,152.8,-4585.500550365291,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298972718734,0.9430287264128134,0.942028985507243,0.942028985507243,1.230081073525306,192.19577329682363
157.85000000000002,152.85000000000002,-4587.008514839014,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285225451931,0.9430291170662932,0.942028985507243,0.942028985507243,1.230081073525306,192.25727735049992
157.9,152.9,-4588.516479312736,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430303185325938,0.9430286067039507,0.942028985507243,0.942028985507243,1.230081073525306,192.31878140417615
157.95000000000002,152.95000000000002,-4590.024443786459,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287159610767,0.9430290621036673,0.942028985507243,0.942028985507243,1.230081073525306,192.38028545785244
158.0,153.0,-4591.532408260183,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029721178831,0.9430287764528393,0.942028985507243,0.942028985507243,1.230081073525306,192.44178951152867
158.05,153.05,-4593.040372733905,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285728654275,0.9430291027668878,0.942028985507243,0.942028985507243,1.230081073525306,192.50329356520496
158.10000000000002,153.10000000000002,-4594.548337207629,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294825816006,0.943028844254563,0.942028985507243,0.942028985507243,1.230081073525306,192.56479761888124
158.15,153.15,-4596.056301681351,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430279728825086,0.9430292732628982,0.942028985507243,0.942028985507243,1.230081073525306,192.62630167255747
158.20000000000002,153.20000000000002,-4597.564266155074,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430299127064374,0.9430287220268021,0.942028985507243,0.942028985507243,1.230081073525306,192.68780572623376
158.25,153.25,-4599.072230628797,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285976631098,0.9430290957201767,0.942028985507243,0.942028985507243,1.230081073525306,192.74930977991
158.3,153.3,-4600.5801951025205,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430304325460548,0.9430285743049618,0.942028985507243,0.942028985507243,1.230081073525306,192.81081383358628
158.35000000000002,153.35000000000002,-4602.088159576243,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028753766159,0.9430290513606685,0.942028985507243,0.942028985507243,1.230081073525306,192.87231788726257
158.4,153.4,-4603.5961240499655,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295116232191,0.9430288360018616,0.942028985507243,0.942028985507243,1.230081073525306,192.9338219409388
158.45000000000002,153.45000000000002,-4605.104088523688,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430277745056617,0.9430293296352703,0.942028985507243,0.942028985507243,1.230081073525306,192.9953259946151
158.5,153.5,-4606.6120529974105,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430301408626462,0.9430286571920847,0.942028985507243,0.942028985507243,1.230081073525306,193.05683004829132
158.55,153.55,-4608.120017471134,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288559205976,0.943029022331635,0.942028985507243,0.942028985507243,1.230081073525306,193.1183341019676
158.60000000000002,153.60000000000002,-4609.627981944857,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297458218226,0.9430287694500876,0.942028985507243,0.942028985507243,1.230081073525306,193.1798381556439
158.65,153.65,-4611.13594641858,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430280521981284,0.9430292507239283,0.942028985507243,0.942028985507243,1.230081073525306,193.24134220932012
158.70000000000002,153.70000000000002,-4612.643910892303,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294745311145,0.9430288465422548,0.942028985507243,0.942028985507243,1.230081073525306,193.3028462629964
158.75,153.75,-4614.151875366026,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289061733581,0.943029008051403,0.942028985507243,0.942028985507243,1.230081073525306,193.36435031667264
158.8,153.8,-4615.659839839749,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430302828721739,0.9430286168375059,0.942028985507243,0.942028985507243,1.230081073525306,193.42585437034893
158.85000000000002,153.85000000000002,-4617.167804313472,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290433297316,0.943028969075936,0.942028985507243,0.942028985507243,1.230081073525306,193.48735842402522
158.9,153.9,-4618.675768787194,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288686664376,0.9430290187096736,0.942028985507243,0.942028985507243,1.230081073525306,193.54886247770145
158.95000000000002,153.95000000000002,-4620.183733260918,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288368193802,0.9430290277595916,0.942028985507243,0.942028985507243,1.230081073525306,193.61036653137774
159.0,154.0,-4621.691697734641,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288605197666,0.9430290210246973,0.942028985507243,0.942028985507243,1.230081073525306,193.67187058505397
159.05,154.05,-4623.199662208364,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286634664927,0.9430290770209534,0.942028985507243,0.942028985507243,1.230081073525306,193.73337463873025
159.10000000000002,154.10000000000002,-4624.707626682088,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292453304324,0.9430289116737794,0.942028985507243,0.942028985507243,1.230081073525306,193.79487869240654
159.15,154.15,-4626.21559115581,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291879703379,0.9430289279736889,0.942028985507243,0.942028985507243,1.230081073525306,193.85638274608277
159.20000000000002,154.20000000000002,-4627.723555629534,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296584253579,0.9430287942853764,0.942028985507243,0.942028985507243,1.230081073525306,193.91788679975906
159.25,154.25,-4629.231520103256,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292491797636,0.943028910579922,0.942028985507243,0.942028985507243,1.230081073525306,193.9793908534353
159.3,154.3,-4630.7394845769795,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285426768192,0.9430291113455265,0.942028985507243,0.942028985507243,1.230081073525306,194.04089490711158
159.35000000000002,154.35000000000002,-4632.247449050704,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291611523571,0.9430289355945035,0.942028985507243,0.942028985507243,1.230081073525306,194.10239896078787
159.4,154.4,-4633.755413524426,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286606361837,0.9430290778252373,0.942028985507243,0.942028985507243,1.230081073525306,194.1639030144641
159.45000000000002,154.45000000000002,-4635.26337799815,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292029797691,0.943028923708487,0.942028985507243,0.942028985507243,1.230081073525306,194.22540706814038
159.5,154.5,-4636.771342471873,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028952735568,0.9430289948199081,0.942028985507243,0.942028985507243,1.230081073525306,194.28691112181662
159.55,154.55,-4638.2793069455965,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294770113818,0.9430288458374423,0.942028985507243,0.942028985507243,1.230081073525306,194.3484151754929
159.60000000000002,154.60000000000002,-4639.787271419319,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287781140584,0.9430290444417719,0.942028985507243,0.942028985507243,1.230081073525306,194.4099192291692
159.65,154.65,-4641.2952358930415,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293403265253,0.9430288846789191,0.942028985507243,0.942028985507243,1.230081073525306,194.47142328284542
159.70000000000002,154.70000000000002,-4642.803200366765,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286798536163,0.9430290723642559,0.942028985507243,0.942028985507243,1.230081073525306,194.5329273365217
159.75,154.75,-4644.311164840488,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296686192592,0.9430287913885942,0.942028985507243,0.942028985507243,1.230081073525306,194.59443139019794
159.8,154.8,-4645.819129314211,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029007135785,0.9430289793611014,0.942028985507243,0.942028985507243,1.230081073525306,194.65593544387423
159.85000000000002,154.85000000000002,-4647.327093787935,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029630361953,0.9430288022601004,0.942028985507243,0.942028985507243,1.230081073525306,194.71743949755052
159.9,154.9,-4648.835058261658,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284619822576,0.9430291342763472,0.942028985507243,0.942028985507243,1.230081073525306,194.77894355122675
159.95000000000002,154.95000000000002,-4650.343022735381,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298837465654,0.9430287302562749,0.942028985507243,0.942028985507243,1.230081073525306,194.84044760490303
160.0,155.0,-4651.850987209103,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287763760914,0.9430290449356469,0.942028985507243,0.942028985507243,1.230081073525306,194.90195165857926
160.05,155.05,-4653.358951682826,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297106944208,0.9430287794321756,0.942028985507243,0.942028985507243,1.230081073525306,194.96345571225555
160.10000000000002,155.10000000000002,-4654.866916156549,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287651692507,0.9430290481202733,0.942028985507243,0.942028985507243,1.230081073525306,195.02495976593184
160.15,155.15,-4656.374880630273,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295971935851,0.9430288116854932,0.942028985507243,0.942028985507243,1.230081073525306,195.08646381960807
160.20000000000002,155.20000000000002,-4657.882845103996,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430279248789444,0.943029286903979,0.942028985507243,0.942028985507243,1.230081073525306,195.14796787328436
160.25,155.25,-4659.390809577719,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298956463239,0.9430287268747434,0.942028985507243,0.942028985507243,1.230081073525306,195.2094719269606
160.3,155.3,-4660.898774051441,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284913961395,0.9430291259178599,0.942028985507243,0.942028985507243,1.230081073525306,195.27097598063688
160.35000000000002,155.35000000000002,-4662.406738525165,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430302866109677,0.9430286157750613,0.942028985507243,0.942028985507243,1.230081073525306,195.33248003431316
160.4,155.4,-4663.914702998887,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286898894894,0.9430290695123804,0.942028985507243,0.942028985507243,1.230081073525306,195.3939840879894
160.45000000000002,155.45000000000002,-4665.422667472611,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297510907664,0.9430287679528234,0.942028985507243,0.942028985507243,1.230081073525306,195.45548814166568
160.5,155.5,-4666.930631946333,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285475067975,0.9430291099729998,0.942028985507243,0.942028985507243,1.230081073525306,195.5169921953419
160.55,155.55,-4668.4385964200565,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295276498617,0.9430288314476023,0.942028985507243,0.942028985507243,1.230081073525306,195.5784962490182
160.60000000000002,155.60000000000002,-4669.94656089378,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430280074754426,0.9430292634326873,0.942028985507243,0.942028985507243,1.230081073525306,195.6400003026945
160.65,155.65,-4671.454525367502,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430306953004499,0.9430284996385462,0.942028985507243,0.942028985507243,1.230081073525306,195.70150435637072
160.70000000000002,155.70000000000002,-4672.962489841226,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287286737418,0.9430290584911326,0.942028985507243,0.942028985507243,1.230081073525306,195.763008410047
160.75,155.75,-4674.470454314948,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293596044965,0.9430288792007352,0.942028985507243,0.942028985507243,1.230081073525306,195.82451246372324
160.8,155.8,-4675.978418788673,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430276958719194,0.9430293519804696,0.942028985507243,0.942028985507243,1.230081073525306,195.88601651739953
160.85000000000002,155.85000000000002,-4677.486383262396,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943030661539118,0.9430285092324407,0.942028985507243,0.942028985507243,1.230081073525306,195.9475205710758
160.9,155.9,-4678.9943477361185,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288514433247,0.9430290236039327,0.942028985507243,0.942028985507243,1.230081073525306,196.00902462475204
160.95000000000002,155.95000000000002,-4680.502312209842,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293805705448,0.9430288732428533,0.942028985507243,0.942028985507243,1.230081073525306,196.07052867842833
161.0,156.0,-4682.010276683565,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286321832825,0.9430290859106436,0.942028985507243,0.942028985507243,1.230081073525306,196.13203273210456
161.05,156.05,-4683.518241157289,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291009998699,0.9430289526879221,0.942028985507243,0.942028985507243,1.230081073525306,196.19353678578085
161.10000000000002,156.10000000000002,-4685.026205631012,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430282415103199,0.9430291969274391,0.942028985507243,0.942028985507243,1.230081073525306,196.25504083945714
161.15,156.15,-4686.534170104735,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295523108112,0.943028824439747,0.942028985507243,0.942028985507243,1.230081073525306,196.31654489313337
161.20000000000002,156.20000000000002,-4688.042134578458,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028906257872,0.9430290080273869,0.942028985507243,0.942028985507243,1.230081073525306,196.37804894680966
161.25,156.25,-4689.5500990521805,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430301680421073,0.9430286494685511,0.942028985507243,0.942028985507243,1.230081073525306,196.4395530004859
161.3,156.3,-4691.058063525904,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290118742524,0.94302897801458,0.942028985507243,0.942028985507243,1.230081073525306,196.50105705416217
161.35000000000002,156.35000000000002,-4692.566027999627,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289518456927,0.943028995072782,0.942028985507243,0.942028985507243,1.230081073525306,196.56256110783846
161.4,156.4,-4694.07399247335,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028821332218,0.943029032160549,0.942028985507243,0.942028985507243,1.230081073525306,196.6240651615147
161.45000000000002,156.45000000000002,-4695.581956947072,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288924824327,0.9430290119419272,0.942028985507243,0.942028985507243,1.230081073525306,196.68556921519098
161.5,156.5,-4697.089921420795,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286789473289,0.9430290726217933,0.942028985507243,0.942028985507243,1.230081073525306,196.7470732688672
161.55,156.55,-4698.597885894519,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029246492251,0.9430289113436279,0.942028985507243,0.942028985507243,1.230081073525306,196.8085773225435
161.60000000000002,156.60000000000002,-4700.1058503682425,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291712403249,0.9430289327278251,0.942028985507243,0.942028985507243,1.230081073525306,196.8700813762198
161.65,156.65,-4701.613814841965,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296046594697,0.943028809563928,0.942028985507243,0.942028985507243,1.230081073525306,196.93158542989602
161.70000000000002,156.70000000000002,-4703.121779315688,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292415931614,0.9430289127357929,0.942028985507243,0.942028985507243,1.230081073525306,196.9930894835723
161.75,156.75,-4704.629743789412,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285826265592,0.9430290999930836,0.942028985507243,0.942028985507243,1.230081073525306,197.05459353724854
161.8,156.8,-4706.137708263134,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286519945512,0.9430290802809127,0.942028985507243,0.942028985507243,1.230081073525306,197.11609759092482
161.85000000000002,156.85000000000002,-4707.645672736858,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292775209255,0.9430289025262685,0.942028985507243,0.942028985507243,1.230081073525306,197.1776016446011
161.9,156.9,-4709.15363721058,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029401208236,0.9430288673782797,0.942028985507243,0.942028985507243,1.230081073525306,197.23910569827734
161.95000000000002,156.95000000000002,-4710.661601684304,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285106411086,0.9430291204490525,0.942028985507243,0.942028985507243,1.230081073525306,197.30060975195363
162.0,157.0,-4712.169566158025,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028994372703,0.9430289829879621,0.942028985507243,0.942028985507243,1.230081073525306,197.36211380562986
162.05,157.05,-4713.677530631749,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288805751064,0.9430290153256093,0.942028985507243,0.942028985507243,1.230081073525306,197.42361785930615
162.10000000000002,157.10000000000002,-4715.185495105471,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295618041677,0.9430288217420387,0.942028985507243,0.942028985507243,1.230081073525306,197.48512191298244
162.15,157.15,-4716.693459579194,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291744368864,0.9430289318194645,0.942028985507243,0.942028985507243,1.230081073525306,197.54662596665867
162.20000000000002,157.20000000000002,-4718.201424052917,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295133121438,0.9430288355219253,0.942028985507243,0.942028985507243,1.230081073525306,197.60813002033495
162.25,157.25,-4719.70938852664,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430280525508399,0.943029250623695,0.942028985507243,0.942028985507243,1.230081073525306,197.66963407401119
162.3,157.3,-4721.217353000364,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296287445024,0.9430288027197309,0.942028985507243,0.942028985507243,1.230081073525306,197.73113812768747
