t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
162.35000000000002,157.35000000000002,-4722.725317474087,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284923598388,0.9430291256440057,0.942028985507243,0.942028985507243,1.230081073525306,197.79264218136376
162.4,157.4,-4724.23328194781,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298710595336,0.9430287338615279,0.942028985507243,0.942028985507243,1.230081073525306,197.85414623504
162.45000000000002,157.45000000000002,-4725.741246421534,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287480088281,0.9430290529967177,0.942028985507243,0.942028985507243,1.230081073525306,197.91565028871628
162.5,157.5,-4727.2492108952565,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297345712507,0.9430287726471441,0.942028985507243,0.942028985507243,1.230081073525306,197.9771543423925
162.55,157.55,-4728.75717536898,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287347053727,0.9430290567771352,0.942028985507243,0.942028985507243,1.230081073525306,198.0386583960688
162.60000000000002,157.60000000000002,-4730.265139842703,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296296351477,0.9430288024666376,0.942028985507243,0.942028985507243,1.230081073525306,198.10016244974508
162.65,157.65,-4731.773104316426,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430279690511556,0.9430292743516429,0.942028985507243,0.942028985507243,1.230081073525306,198.16166650342132
162.70000000000002,157.70000000000002,-4733.281068790149,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430299021416679,0.9430287250289764,0.942028985507243,0.942028985507243,1.230081073525306,198.2231705570976
162.75,157.75,-4734.789033263872,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284746143304,0.9430291306867136,0.942028985507243,0.942028985507243,1.230081073525306,198.28467461077383
162.8,157.8,-4736.296997737595,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430302644729462,0.9430286220659843,0.942028985507243,0.942028985507243,1.230081073525306,198.34617866445012
162.85000000000002,157.85000000000002,-4737.804962211318,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028544161153,0.9430291109237248,0.942028985507243,0.942028985507243,1.230081073525306,198.4076827181264
162.9,157.9,-4739.312926685041,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029659552373,0.9430287939651164,0.942028985507243,0.942028985507243,1.230081073525306,198.46918677180264
162.95000000000002,157.95000000000002,-4740.820891158764,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430282675988197,0.943029189513919,0.942028985507243,0.942028985507243,1.230081073525306,198.53069082547893
163.0,158.0,-4742.328855632486,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430306447390989,0.9430285140064711,0.942028985507243,0.942028985507243,1.230081073525306,198.59219487915516
163.05,158.05,-4743.836820106209,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286914263002,0.9430290690756673,0.942028985507243,0.942028985507243,1.230081073525306,198.65369893283145
163.10000000000002,158.10000000000002,-4745.344784579933,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293576171189,0.9430288797654849,0.942028985507243,0.942028985507243,1.230081073525306,198.71520298650773
163.15,158.15,-4746.852749053655,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430278993621402,0.9430292941550386,0.942028985507243,0.942028985507243,1.230081073525306,198.77670704018396
163.20000000000002,158.20000000000002,-4748.360713527378,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298462216338,0.9430287409196657,0.942028985507243,0.942028985507243,1.230081073525306,198.83821109386025
163.25,158.25,-4749.8686780011,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286980008903,0.9430290672073787,0.942028985507243,0.942028985507243,1.230081073525306,198.89971514753648
163.3,158.3,-4751.376642474824,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430304962993654,0.9430285561883086,0.942028985507243,0.942028985507243,1.230081073525306,198.96121920121277
163.35000000000002,158.35000000000002,-4752.884606948547,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288320269494,0.9430290291214475,0.942028985507243,0.942028985507243,1.230081073525306,199.02272325488906
163.4,158.4,-4754.392571422269,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293602461828,0.9430288790183886,0.942028985507243,0.942028985507243,1.230081073525306,199.0842273085653
163.45000000000002,158.45000000000002,-4755.900535895992,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286099947047,0.9430290922159297,0.942028985507243,0.942028985507243,1.230081073525306,199.14573136224158
163.5,158.5,-4757.408500369715,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291555461623,0.9430289371876055,0.942028985507243,0.942028985507243,1.230081073525306,199.2072354159178
163.55,158.55,-4758.916464843437,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430282531054235,0.9430291936324809,0.942028985507243,0.942028985507243,1.230081073525306,199.2687394695941
163.60000000000002,158.60000000000002,-4760.4244293171605,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029569746521,0.9430288194850741,0.942028985507243,0.942028985507243,1.230081073525306,199.33024352327038
163.65,158.65,-4761.932393790883,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288802549993,0.9430290154165739,0.942028985507243,0.942028985507243,1.230081073525306,199.3917475769466
163.70000000000002,158.70000000000002,-4763.440358264606,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430301068939941,0.943028666844894,0.942028985507243,0.942028985507243,1.230081073525306,199.4532516306229
163.75,158.75,-4764.948322738329,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289900802713,0.9430289842077344,0.942028985507243,0.942028985507243,1.230081073525306,199.51475568429913
163.8,158.8,-4766.456287212053,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289995033581,0.9430289815299936,0.942028985507243,0.942028985507243,1.230081073525306,199.57625973797542
163.85000000000002,158.85000000000002,-4767.964251685777,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288155296096,0.9430290338094653,0.942028985507243,0.942028985507243,1.230081073525306,199.6377637916517
163.9,158.9,-4769.472216159499,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289169406801,0.9430290049916734,0.942028985507243,0.942028985507243,1.230081073525306,199.69926784532794
163.95000000000002,158.95000000000002,-4770.9801806332225,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287002385169,0.9430290665715165,0.942028985507243,0.942028985507243,1.230081073525306,199.76077189900423
164.0,159.0,-4772.488145106945,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430302201950158,0.943028634648358,0.942028985507243,0.942028985507243,1.230081073525306,199.82227595268046
164.05,159.05,-4773.996109580668,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291400798432,0.9430289415826402,0.942028985507243,0.942028985507243,1.230081073525306,199.88378000635674
164.10000000000002,159.10000000000002,-4775.504074054392,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286268567298,0.9430290874242802,0.942028985507243,0.942028985507243,1.230081073525306,199.94528406003303
164.15,159.15,-4777.012038528114,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285870914217,0.9430290987243123,0.942028985507243,0.942028985507243,1.230081073525306,200.00678811370926
164.20000000000002,159.20000000000002,-4778.520003001838,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297759202889,0.943028760897065,0.942028985507243,0.942028985507243,1.230081073525306,200.06829216738555
164.25,159.25,-4780.02796747556,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293289326521,0.9430288879166951,0.942028985507243,0.942028985507243,1.230081073525306,200.12979622106178
164.3,159.3,-4781.535931949283,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430283844720939,0.9430291563022628,0.942028985507243,0.942028985507243,1.230081073525306,200.19130027473807
164.35000000000002,159.35000000000002,-4783.043896423006,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292599309404,0.9430289075247809,0.942028985507243,0.942028985507243,1.230081073525306,200.25280432841436
164.4,159.4,-4784.5518608967295,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286022555989,0.9430290944151367,0.942028985507243,0.942028985507243,1.230081073525306,200.3143083820906
164.45000000000002,159.45000000000002,-4786.059825370453,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293408177757,0.9430288845393221,0.942028985507243,0.942028985507243,1.230081073525306,200.37581243576687
164.5,159.5,-4787.567789844175,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289146090942,0.9430290056542355,0.942028985507243,0.942028985507243,1.230081073525306,200.4373164894431
164.55,159.55,-4789.075754317899,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295450081909,0.943028826514919,0.942028985507243,0.942028985507243,1.230081073525306,200.4988205431194
164.60000000000002,159.60000000000002,-4790.583718791621,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290997602317,0.9430289530401879,0.942028985507243,0.942028985507243,1.230081073525306,200.56032459679568
164.65,159.65,-4792.091683265344,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295252650676,0.9430288321252852,0.942028985507243,0.942028985507243,1.230081073525306,200.6218286504719
164.70000000000002,159.70000000000002,-4793.599647739068,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430281123654691,0.9430292336262859,0.942028985507243,0.942028985507243,1.230081073525306,200.6833327041482
164.75,159.75,-4795.107612212791,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296272621008,0.9430288031409816,0.942028985507243,0.942028985507243,1.230081073525306,200.74483675782443
164.8,159.8,-4796.615576686514,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284878997381,0.9430291269114247,0.942028985507243,0.942028985507243,1.230081073525306,200.80634081150072
164.85000000000002,159.85000000000002,-4798.1235411602365,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298590841804,0.9430287372645403,0.942028985507243,0.942028985507243,1.230081073525306,200.867844865177
164.9,159.9,-4799.631505633959,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287269810071,0.9430290589721538,0.942028985507243,0.942028985507243,1.230081073525306,200.92934891885324
164.95000000000002,159.95000000000002,-4801.139470107682,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297494937703,0.9430287684066395,0.942028985507243,0.942028985507243,1.230081073525306,200.99085297252952
165.0,160.0,-4802.647434581405,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430281184412876,0.9430292318997324,0.942028985507243,0.942028985507243,1.230081073525306,201.05235702620575
165.05,160.05,-4804.155399055128,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430299306206952,0.9430287169361445,0.942028985507243,0.942028985507243,1.230081073525306,201.11386107988204
165.10000000000002,160.10000000000002,-4805.663363528851,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286157552888,0.9430290905789549,0.942028985507243,0.942028985507243,1.230081073525306,201.17536513355833
165.15,160.15,-4807.171328002573,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430300222696744,0.9430286908924285,0.942028985507243,0.942028985507243,1.230081073525306,201.23686918723456
165.20000000000002,160.20000000000002,-4808.679292476297,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430283476217607,0.9430291667739512,0.942028985507243,0.942028985507243,1.230081073525306,201.29837324091085
165.25,160.25,-4810.187256950019,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298774477541,0.9430287320461994,0.942028985507243,0.942028985507243,1.230081073525306,201.35987729458708
165.3,160.3,-4811.695221423743,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285007225128,0.9430291232676009,0.942028985507243,0.942028985507243,1.230081073525306,201.42138134826337
165.35000000000002,160.35000000000002,-4813.203185897466,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430304392441551,0.9430285724015807,0.942028985507243,0.942028985507243,1.230081073525306,201.48288540193965
165.4,160.4,-4814.7111503711885,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287535574364,0.9430290514199801,0.942028985507243,0.942028985507243,1.230081073525306,201.54438945561589
165.45000000000002,160.45000000000002,-4816.219114844913,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296284655528,0.9430288027989995,0.942028985507243,0.942028985507243,1.230081073525306,201.60589350929217
165.5,160.5,-4817.727079318635,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285757347521,0.9430291019515148,0.942028985507243,0.942028985507243,1.230081073525306,201.6673975629684
165.55,160.55,-4819.235043792359,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293974376143,0.9430288684497709,0.942028985507243,0.942028985507243,1.230081073525306,201.7289016166447
165.60000000000002,160.60000000000002,-4820.743008266083,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943027975791568,0.9430292724362319,0.942028985507243,0.942028985507243,1.230081073525306,201.79040567032098
165.65,160.65,-4822.250972739806,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298564108086,0.9430287380242284,0.942028985507243,0.942028985507243,1.230081073525306,201.8519097239972
165.70000000000002,160.70000000000002,-4823.758937213529,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286550979186,0.9430290793990342,0.942028985507243,0.942028985507243,1.230081073525306,201.9134137776735
165.75,160.75,-4825.2669016872505,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430304515509769,0.9430285689043757,0.942028985507243,0.942028985507243,1.230081073525306,201.97491783134973
165.8,160.8,-4826.774866160974,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288026006137,0.9430290374834728,0.942028985507243,0.942028985507243,1.230081073525306,202.03642188502602
165.85000000000002,160.85000000000002,-4828.282830634697,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294067284866,0.9430288658096014,0.942028985507243,0.942028985507243,1.230081073525306,202.0979259387023
165.9,160.9,-4829.79079510842,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285939076566,0.9430290967873549,0.942028985507243,0.942028985507243,1.230081073525306,202.15942999237853
165.95000000000002,160.95000000000002,-4831.298759582143,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291966632103,0.9430289255034525,0.942028985507243,0.942028985507243,1.230081073525306,202.22093404605482
166.0,161.0,-4832.806724055866,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430282791540223,0.9430291862302986,0.942028985507243,0.942028985507243,1.230081073525306,202.28243809973105
166.05,161.05,-4834.314688529589,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029576271317,0.9430288176309363,0.942028985507243,0.942028985507243,1.230081073525306,202.34394215340734
166.10000000000002,161.10000000000002,-4835.822653003313,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288613259101,0.9430290207956172,0.942028985507243,0.942028985507243,1.230081073525306,202.40544620708363
166.15,161.15,-4837.330617477035,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430300242173721,0.9430286903389548,0.942028985507243,0.942028985507243,1.230081073525306,202.46695026075986
166.20000000000002,161.20000000000002,-4838.838581950758,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285196060415,0.9430291179015045,0.942028985507243,0.942028985507243,1.230081073525306,202.52845431443615
166.25,161.25,-4840.34654642448,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291034086973,0.9430289520034106,0.942028985507243,0.942028985507243,1.230081073525306,202.58995836811238
166.3,161.3,-4841.854510898203,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288593903491,0.9430290213456419,0.942028985507243,0.942028985507243,1.230081073525306,202.65146242178866
166.35000000000002,161.35000000000002,-4843.362475371927,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430303757670555,0.9430285904397465,0.942028985507243,0.942028985507243,1.230081073525306,202.71296647546495
166.4,161.4,-4844.870439845648,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289585203485,0.9430289931760578,0.942028985507243,0.942028985507243,1.230081073525306,202.77447052914118
166.45000000000002,161.45000000000002,-4846.378404319372,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287687634626,0.9430290470989129,0.942028985507243,0.942028985507243,1.230081073525306,202.83597458281747
166.5,161.5,-4847.886368793094,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287328274667,0.9430290573107767,0.942028985507243,0.942028985507243,1.230081073525306,202.8974786364937
166.55,161.55,-4849.394333266818,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.94302918035417,0.943028930137961,0.942028985507243,0.942028985507243,1.230081073525306,202.95898269017
166.60000000000002,161.60000000000002,-4850.90229774054,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292802066438,0.9430289017630724,0.942028985507243,0.942028985507243,1.230081073525306,203.02048674384628
166.65,161.65,-4852.410262214263,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295737797522,0.9430288183389584,0.942028985507243,0.942028985507243,1.230081073525306,203.0819907975225
166.70000000000002,161.70000000000002,-4853.918226687986,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293157165707,0.9430288916722838,0.942028985507243,0.942028985507243,1.230081073525306,203.1434948511988
166.75,161.75,-4855.426191161709,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284089364513,0.9430291493502733,0.942028985507243,0.942028985507243,1.230081073525306,203.20499890487503
166.8,161.8,-4856.934155635432,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292531387783,0.9430289094548966,0.942028985507243,0.942028985507243,1.230081073525306,203.2665029585513
166.85000000000002,161.85000000000002,-4858.442120109155,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286084218926,0.9430290926628732,0.942028985507243,0.942028985507243,1.230081073525306,203.3280070122276
166.9,161.9,-4859.950084582878,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293270438492,0.9430288884534322,0.942028985507243,0.942028985507243,1.230081073525306,203.38951106590383
166.95000000000002,161.95000000000002,-4861.458049056601,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289062636208,0.9430290080257532,0.942028985507243,0.942028985507243,1.230081073525306,203.45101511958012
167.0,162.0,-4862.966013530325,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295419287738,0.94302882738999,0.942028985507243,0.942028985507243,1.230081073525306,203.51251917325635
167.05,162.05,-4864.473978004047,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290545226951,0.9430289658952526,0.942028985507243,0.942028985507243,1.230081073525306,203.57402322693264
167.10000000000002,162.10000000000002,-4865.981942477771,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295361353853,0.9430288290362864,0.942028985507243,0.942028985507243,1.230081073525306,203.63552728060893
167.15,162.15,-4867.489906951493,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430281553705064,0.9430292214056274,0.942028985507243,0.942028985507243,1.230081073525306,203.69703133428516
167.20000000000002,162.20000000000002,-4868.9978714252165,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294817849445,0.9430288444809485,0.942028985507243,0.942028985507243,1.230081073525306,203.75853538796144
167.25,162.25,-4870.505835898938,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289099999725,0.943029006964001,0.942028985507243,0.942028985507243,1.230081073525306,203.82003944163768
167.3,162.3,-4872.0138003726615,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296121318413,0.9430288074405182,0.942028985507243,0.942028985507243,1.230081073525306,203.88154349531396
167.35000000000002,162.35000000000002,-4873.521764846385,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943027933678294,0.943029284403483,0.942028985507243,0.942028985507243,1.230081073525306,203.94304754899025
167.4,162.4,-4875.029729320107,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297914440986,0.9430287564856935,0.942028985507243,0.942028985507243,1.230081073525306,204.00455160266648
167.45000000000002,162.45000000000002,-4876.537693793831,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287336464135,0.9430290570780582,0.942028985507243,0.942028985507243,1.230081073525306,204.06605565634277
167.5,162.5,-4878.045658267553,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297686815344,0.9430287629540877,0.942028985507243,0.942028985507243,1.230081073525306,204.127559710019
167.55,162.55,-4879.553622741277,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287579191045,0.9430290501805336,0.942028985507243,0.942028985507243,1.230081073525306,204.1890637636953
167.60000000000002,162.60000000000002,-4881.061587215,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029546148169,0.9430288261909725,0.942028985507243,0.942028985507243,1.230081073525306,204.25056781737158
167.65,162.65,-4882.569551688723,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430278840577218,0.943029298504068,0.942028985507243,0.942028985507243,1.230081073525306,204.3120718710478
167.70000000000002,162.70000000000002,-4884.077516162446,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.94302991898028,0.9430287202439773,0.942028985507243,0.942028985507243,1.230081073525306,204.3735759247241
167.75,162.75,-4885.5854806361685,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285202128657,0.9430291177290655,0.942028985507243,0.942028985507243,1.230081073525306,204.43507997840032
167.8,162.8,-4887.093445109893,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430303748358053,0.9430285907043761,0.942028985507243,0.942028985507243,1.230081073525306,204.4965840320766
167.85000000000002,162.85000000000002,-4888.601409583616,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028716212367,0.9430290620322582,0.942028985507243,0.942028985507243,1.230081073525306,204.5580880857529
167.9,162.9,-4890.109374057339,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296912204637,0.9430287849660537,0.942028985507243,0.942028985507243,1.230081073525306,204.61959213942913
167.95000000000002,162.95000000000002,-4891.617338531062,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285514484273,0.9430291088529147,0.942028985507243,0.942028985507243,1.230081073525306,204.68109619310542
168.0,163.0,-4893.125303004785,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294483512496,0.9430288539817383,0.942028985507243,0.942028985507243,1.230081073525306,204.74260024678165
168.05,163.05,-4894.633267478508,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430280124804657,0.9430292620104194,0.942028985507243,0.942028985507243,1.230081073525306,204.80410430045794
168.10000000000002,163.10000000000002,-4896.1412319522315,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298699686122,0.943028734171531,0.942028985507243,0.942028985507243,1.230081073525306,204.86560835413422
168.15,163.15,-4897.649196425954,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028630522424,0.9430290863826069,0.942028985507243,0.942028985507243,1.230081073525306,204.92711240781045
168.20000000000002,163.20000000000002,-4899.157160899677,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430304043376632,0.9430285823208896,0.942028985507243,0.942028985507243,1.230081073525306,204.98861646148674
168.25,163.25,-4900.665125373399,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287782945126,0.9430290443904923,0.942028985507243,0.942028985507243,1.230081073525306,205.05012051516297
168.3,163.3,-4902.173089847123,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294421239828,0.9430288557513289,0.942028985507243,0.942028985507243,1.230081073525306,205.11162456883926
168.35000000000002,163.35000000000002,-4903.681054320847,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430278252526483,0.9430293152145945,0.942028985507243,0.942028985507243,1.230081073525306,205.17312862251555
168.4,163.4,-4905.189018794568,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430300576184332,0.9430286808474363,0.942028985507243,0.942028985507243,1.230081073525306,205.23463267619178
168.45000000000002,163.45000000000002,-4906.696983268293,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288970406456,0.9430290106466286,0.942028985507243,0.942028985507243,1.230081073525306,205.29613672986807
168.5,163.5,-4908.204947742014,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296424273805,0.9430287988314912,0.942028985507243,0.942028985507243,1.230081073525306,205.3576407835443
168.55,163.55,-4909.712912215738,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430281048878855,0.9430292357511794,0.942028985507243,0.942028985507243,1.230081073525306,205.41914483722059
168.60000000000002,163.60000000000002,-4911.220876689462,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029409156084,0.9430288651197537,0.942028985507243,0.942028985507243,1.230081073525306,205.48064889089687
168.65,163.65,-4912.7288411631835,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289647197356,0.9430289914143898,0.942028985507243,0.942028985507243,1.230081073525306,205.5421529445731
168.70000000000002,163.70000000000002,-4914.236805636906,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430301587795229,0.9430286521006791,0.942028985507243,0.942028985507243,1.230081073525306,205.6036569982494
168.75,163.75,-4915.744770110628,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290893253748,0.943028956005441,0.942028985507243,0.942028985507243,1.230081073525306,205.66516105192562
168.8,163.8,-4917.252734584351,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028779698676,0.9430290439914742,0.942028985507243,0.942028985507243,1.230081073525306,205.7266651056019
168.85000000000002,163.85000000000002,-4918.760699058074,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289040336918,0.9430290086594281,0.942028985507243,0.942028985507243,1.230081073525306,205.7881691592782
168.9,163.9,-4920.268663531796,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288087388814,0.943029035739174,0.942028985507243,0.942028985507243,1.230081073525306,205.84967321295443
168.95000000000002,163.95000000000002,-4921.77662800552,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287831334669,0.943029043015416,0.942028985507243,0.942028985507243,1.230081073525306,205.91117726663072
169.0,164.0,-4923.284592479242,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291745799803,0.9430289317788012,0.942028985507243,0.942028985507243,1.230081073525306,205.97268132030695
169.05,164.05,-4924.792556952965,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029256028752,0.943028908633658,0.942028985507243,0.942028985507243,1.230081073525306,206.03418537398323
169.10000000000002,164.10000000000002,-4926.300521426689,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295315988781,0.9430288303254168,0.942028985507243,0.942028985507243,1.230081073525306,206.09568942765952
169.15,164.15,-4927.808485900411,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293072991888,0.9430288940642351,0.942028985507243,0.942028985507243,1.230081073525306,206.15719348133575
169.20000000000002,164.20000000000002,-4929.316450374135,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284590959243,0.9430291350965507,0.942028985507243,0.942028985507243,1.230081073525306,206.21869753501204
169.25,164.25,-4930.824414847857,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292519237273,0.9430289098001753,0.942028985507243,0.942028985507243,1.230081073525306,206.28020158868827
169.3,164.3,-4932.332379321581,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028616313584,0.9430290904203062,0.942028985507243,0.942028985507243,1.230081073525306,206.34170564236456
169.35000000000002,164.35000000000002,-4933.840343795305,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293332432599,0.9430288866917576,0.942028985507243,0.942028985507243,1.230081073525306,206.40320969604085
169.4,164.4,-4935.348308269026,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294873503973,0.9430288428994239,0.942028985507243,0.942028985507243,1.230081073525306,206.46471374971708
169.45000000000002,164.45000000000002,-4936.85627274275,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294823703196,0.9430288443146031,0.942028985507243,0.942028985507243,1.230081073525306,206.52621780339337
169.5,164.5,-4938.364237216472,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430283203901415,0.9430291745123105,0.942028985507243,0.942028985507243,1.230081073525306,206.5877218570696
169.55,164.55,-4939.872201690196,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294012817604,0.9430288673573857,0.942028985507243,0.942028985507243,1.230081073525306,206.64922591074588
169.60000000000002,164.60000000000002,-4941.380166163918,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029209560478,0.9430289218384595,0.942028985507243,0.942028985507243,1.230081073525306,206.71072996442217
