t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
169.65,164.65,-4942.888130637641,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295428931033,0.9430288271159588,0.942028985507243,0.942028985507243,1.230081073525306,206.7722340180984
169.70000000000002,164.70000000000002,-4944.396095111365,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430279693633106,0.9430292742629403,0.942028985507243,0.942028985507243,1.230081073525306,206.8337380717747
169.75,164.75,-4945.904059585087,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029703538772,0.9430287814655833,0.942028985507243,0.942028985507243,1.230081073525306,206.89524212545092
169.8,164.8,-4947.412024058811,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028502935584,0.943029122638718,0.942028985507243,0.942028985507243,1.230081073525306,206.9567461791272
169.85000000000002,164.85000000000002,-4948.919988532534,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430299996161937,0.9430286973298224,0.942028985507243,0.942028985507243,1.230081073525306,207.0182502328035
169.9,164.9,-4950.427953006257,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287423348205,0.9430290546090899,0.942028985507243,0.942028985507243,1.230081073525306,207.07975428647973
169.95000000000002,164.95000000000002,-4951.935917479981,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297430964201,0.9430287702245611,0.942028985507243,0.942028985507243,1.230081073525306,207.141258340156
170.0,165.0,-4953.443881953703,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287067842933,0.943029064711416,0.942028985507243,0.942028985507243,1.230081073525306,207.20276239383224
170.05,165.05,-4954.951846427426,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295971988891,0.9430288116839862,0.942028985507243,0.942028985507243,1.230081073525306,207.26426644750853
170.10000000000002,165.10000000000002,-4956.45981090115,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430279281030358,0.943029285987795,0.942028985507243,0.942028985507243,1.230081073525306,207.32577050118482
170.15,165.15,-4957.967775374873,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430299269303014,0.9430287179848348,0.942028985507243,0.942028985507243,1.230081073525306,207.38727455486105
170.20000000000002,165.20000000000002,-4959.475739848596,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285006981665,0.9430291232745207,0.942028985507243,0.942028985507243,1.230081073525306,207.44877860853734
170.25,165.25,-4960.983704322319,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430303403987519,0.9430286004902875,0.942028985507243,0.942028985507243,1.230081073525306,207.51028266221357
170.3,165.3,-4962.491668796042,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028688754799,0.9430290698348237,0.942028985507243,0.942028985507243,1.230081073525306,207.57178671588986
170.35000000000002,165.35000000000002,-4963.999633269766,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297262401124,0.9430287750145857,0.942028985507243,0.942028985507243,1.230081073525306,207.63329076956614
170.4,165.4,-4965.507597743488,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285292958966,0.9430291151479581,0.942028985507243,0.942028985507243,1.230081073525306,207.69479482324238
170.45000000000002,165.45000000000002,-4967.015562217212,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294903966545,0.9430288420337746,0.942028985507243,0.942028985507243,1.230081073525306,207.75629887691866
170.5,165.5,-4968.523526690935,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430280457954705,0.9430292525433587,0.942028985507243,0.942028985507243,1.230081073525306,207.8178029305949
170.55,165.55,-4970.031491164658,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430307456047498,0.9430284853436666,0.942028985507243,0.942028985507243,1.230081073525306,207.87930698427118
170.60000000000002,165.60000000000002,-4971.539455638381,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028736850798,0.9430290561674743,0.942028985507243,0.942028985507243,1.230081073525306,207.94081103794747
170.65,165.65,-4973.047420112103,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293046435476,0.9430288948188837,0.942028985507243,0.942028985507243,1.230081073525306,208.0023150916237
170.70000000000002,165.70000000000002,-4974.555384585826,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430277533667292,0.9430293356422798,0.942028985507243,0.942028985507243,1.230081073525306,208.0638191453
170.75,165.75,-4976.063349059548,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430306398390187,0.9430285153989154,0.942028985507243,0.942028985507243,1.230081073525306,208.12532319897622
170.8,165.8,-4977.571313533271,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288825953037,0.943029014751534,0.942028985507243,0.942028985507243,1.230081073525306,208.1868272526525
170.85000000000002,165.85000000000002,-4979.079278006994,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292977633996,0.9430288967740023,0.942028985507243,0.942028985507243,1.230081073525306,208.2483313063288
170.9,165.9,-4980.587242480717,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286613352517,0.9430290776265842,0.942028985507243,0.942028985507243,1.230081073525306,208.30983536000502
170.95000000000002,165.95000000000002,-4982.09520695444,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290488772459,0.9430289674995094,0.942028985507243,0.942028985507243,1.230081073525306,208.3713394136813
171.0,166.0,-4983.603171428162,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430283339594834,0.9430291706563366,0.942028985507243,0.942028985507243,1.230081073525306,208.43284346735754
171.05,166.05,-4985.111135901885,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294813118034,0.9430288446153998,0.942028985507243,0.942028985507243,1.230081073525306,208.49434752103383
171.10000000000002,166.10000000000002,-4986.619100375608,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289654630921,0.9430289912031515,0.942028985507243,0.942028985507243,1.230081073525306,208.55585157471012
171.15,166.15,-4988.12706484933,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430300482362937,0.9430286835135404,0.942028985507243,0.942028985507243,1.230081073525306,208.61735562838635
171.20000000000002,166.20000000000002,-4989.6350293230535,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290621487135,0.9430289637281816,0.942028985507243,0.942028985507243,1.230081073525306,208.67885968206264
171.25,166.25,-4991.142993796776,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288575293695,0.9430290218744735,0.942028985507243,0.942028985507243,1.230081073525306,208.74036373573887
171.3,166.3,-4992.650958270499,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288916661693,0.9430290121738835,0.942028985507243,0.942028985507243,1.230081073525306,208.80186778941516
171.35000000000002,166.35000000000002,-4994.158922744222,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288354533949,0.943029028147761,0.942028985507243,0.942028985507243,1.230081073525306,208.86337184309144
171.4,166.4,-4995.666887217943,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287978092347,0.9430290388450308,0.942028985507243,0.942028985507243,1.230081073525306,208.92487589676767
171.45000000000002,166.45000000000002,-4997.174851691667,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029171924634,0.9430289325333661,0.942028985507243,0.942028985507243,1.230081073525306,208.98637995044396
171.5,166.5,-4998.682816165389,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292433988708,0.9430289122226674,0.942028985507243,0.942028985507243,1.230081073525306,209.0478840041202
171.55,166.55,-5000.190780639112,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292829982454,0.9430289009697881,0.942028985507243,0.942028985507243,1.230081073525306,209.10938805779648
171.60000000000002,166.60000000000002,-5001.698745112835,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289604750084,0.9430289926206059,0.942028985507243,0.942028985507243,1.230081073525306,209.17089211147277
171.65,166.65,-5003.206709586558,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288051481333,0.9430290367595499,0.942028985507243,0.942028985507243,1.230081073525306,209.232396165149
171.70000000000002,166.70000000000002,-5004.714674060281,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029363339049,0.943028878139494,0.942028985507243,0.942028985507243,1.230081073525306,209.29390021882529
171.75,166.75,-5006.222638534003,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295671314947,0.9430288202281805,0.942028985507243,0.942028985507243,1.230081073525306,209.35540427250152
171.8,166.8,-5007.730603007726,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293687611881,0.943028876598695,0.942028985507243,0.942028985507243,1.230081073525306,209.4169083261778
171.85000000000002,166.85000000000002,-5009.2385674814495,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285320317187,0.9430291143705242,0.942028985507243,0.942028985507243,1.230081073525306,209.4784123798541
171.9,166.9,-5010.746531955172,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294349923563,0.9430288577779093,0.942028985507243,0.942028985507243,1.230081073525306,209.53991643353032
171.95000000000002,166.95000000000002,-5012.254496428895,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028890617926,0.9430290124717606,0.942028985507243,0.942028985507243,1.230081073525306,209.6014204872066
172.0,167.0,-5013.762460902618,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295925026814,0.9430288130184983,0.942028985507243,0.942028985507243,1.230081073525306,209.66292454088284
172.05,167.05,-5015.270425376341,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029035821715,0.9430289712094749,0.942028985507243,0.942028985507243,1.230081073525306,209.72442859455913
172.10000000000002,167.10000000000002,-5016.778389850065,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295479002262,0.943028825693093,0.942028985507243,0.942028985507243,1.230081073525306,209.78593264823542
172.15,167.15,-5018.286354323787,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430280259202909,0.9430292581912516,0.942028985507243,0.942028985507243,1.230081073525306,209.84743670191165
172.20000000000002,167.20000000000002,-5019.794318797511,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296973157959,0.9430287832339533,0.942028985507243,0.942028985507243,1.230081073525306,209.90894075558793
172.25,167.25,-5021.302283271234,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284832345959,0.9430291282371113,0.942028985507243,0.942028985507243,1.230081073525306,209.97044480926417
172.3,167.3,-5022.8102477449565,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430299709553529,0.9430287054743175,0.942028985507243,0.942028985507243,1.230081073525306,210.03194886294045
172.35000000000002,167.35000000000002,-5024.31821221868,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287214037576,0.9430290605570311,0.942028985507243,0.942028985507243,1.230081073525306,210.09345291661674
172.4,167.4,-5025.826176692402,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297600105946,0.9430287654180906,0.942028985507243,0.942028985507243,1.230081073525306,210.15495697029297
172.45000000000002,167.45000000000002,-5027.334141166127,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286735113507,0.9430290741665255,0.942028985507243,0.942028985507243,1.230081073525306,210.21646102396926
172.5,167.5,-5028.842105639849,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029634012539,0.9430288012227201,0.942028985507243,0.942028985507243,1.230081073525306,210.2779650776455
172.55,167.55,-5030.350070113574,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430279681626011,0.9430292746041452,0.942028985507243,0.942028985507243,1.230081073525306,210.33946913132178
172.60000000000002,167.60000000000002,-5031.858034587297,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430299350875101,0.9430287156668151,0.942028985507243,0.942028985507243,1.230081073525306,210.40097318499807
172.65,167.65,-5033.3659990610195,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028484116987,0.9430291279863635,0.942028985507243,0.942028985507243,1.230081073525306,210.4624772386743
172.70000000000002,167.70000000000002,-5034.873963534742,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430303168140246,0.9430286071923134,0.942028985507243,0.942028985507243,1.230081073525306,210.52398129235058
172.75,167.75,-5036.3819280084645,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284798248616,0.943029129206049,0.942028985507243,0.942028985507243,1.230081073525306,210.58548534602681
172.8,167.8,-5037.889892482188,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296282839103,0.9430288028506134,0.942028985507243,0.942028985507243,1.230081073525306,210.6469893997031
172.85000000000002,167.85000000000002,-5039.39785695591,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430282975094335,0.9430291810142792,0.942028985507243,0.942028985507243,1.230081073525306,210.7084934533794
172.9,167.9,-5040.905821429633,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430307124909713,0.9430284947535434,0.942028985507243,0.942028985507243,1.230081073525306,210.76999750705562
172.95000000000002,167.95000000000002,-5042.413785903356,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286696448306,0.9430290752652676,0.942028985507243,0.942028985507243,1.230081073525306,210.8315015607319
173.0,168.0,-5043.921750377079,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029313452709,0.9430288923156,0.942028985507243,0.942028985507243,1.230081073525306,210.89300561440814
173.05,168.05,-5045.429714850802,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430279533930226,0.9430292788011889,0.942028985507243,0.942028985507243,1.230081073525306,210.95450966808443
173.10000000000002,168.10000000000002,-5046.937679324525,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297894430537,0.9430287570543244,0.942028985507243,0.942028985507243,1.230081073525306,211.01601372176071
173.15,168.15,-5048.445643798247,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028739126829,0.943029055520699,0.942028985507243,0.942028985507243,1.230081073525306,211.07751777543695
173.20000000000002,168.20000000000002,-5049.953608271971,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430304481956591,0.9430285698578427,0.942028985507243,0.942028985507243,1.230081073525306,211.13902182911323
173.25,168.25,-5051.461572745694,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288636516049,0.9430290201347292,0.942028985507243,0.942028985507243,1.230081073525306,211.20052588278946
173.3,168.3,-5052.969537219417,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029276746374,0.9430289027463701,0.942028985507243,0.942028985507243,1.230081073525306,211.26202993646575
173.35000000000002,168.35000000000002,-5054.477501693141,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286433043694,0.9430290827503864,0.942028985507243,0.942028985507243,1.230081073525306,211.32353399014204
173.4,168.4,-5055.985466166863,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290974932438,0.9430289536843931,0.942028985507243,0.942028985507243,1.230081073525306,211.38503804381827
173.45000000000002,168.45000000000002,-5057.493430640587,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430283436746425,0.9430291678955995,0.942028985507243,0.942028985507243,1.230081073525306,211.44654209749456
173.5,168.5,-5059.001395114309,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029494948697,0.9430288407402286,0.942028985507243,0.942028985507243,1.230081073525306,211.5080461511708
173.55,168.55,-5060.509359588033,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289424240884,0.9430289977501017,0.942028985507243,0.942028985507243,1.230081073525306,211.56955020484708
173.60000000000002,168.60000000000002,-5062.017324061756,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430299880980684,0.9430287006029033,0.942028985507243,0.942028985507243,1.230081073525306,211.63105425852336
173.65,168.65,-5063.5252885354785,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290439472822,0.9430289689004476,0.942028985507243,0.942028985507243,1.230081073525306,211.6925583121996
173.70000000000002,168.70000000000002,-5065.033253009202,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289020270258,0.9430290092296586,0.942028985507243,0.942028985507243,1.230081073525306,211.75406236587588
173.75,168.75,-5066.541217482924,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430282042732697,0.9430292075090244,0.942028985507243,0.942028985507243,1.230081073525306,211.8155664195521
173.8,168.8,-5068.049181956648,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295855102346,0.9430288150055273,0.942028985507243,0.942028985507243,1.230081073525306,211.8770704732284
173.85000000000002,168.85000000000002,-5069.557146430371,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292090843092,0.943028921973771,0.942028985507243,0.942028985507243,1.230081073525306,211.9385745269047
173.9,168.9,-5071.065110904094,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289469949684,0.9430289964512033,0.942028985507243,0.942028985507243,1.230081073525306,212.00007858058092
173.95000000000002,168.95000000000002,-5072.573075377817,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285357919286,0.9430291133019933,0.942028985507243,0.942028985507243,1.230081073525306,212.0615826342572
174.0,169.0,-5074.08103985154,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290568025972,0.9430289652473771,0.942028985507243,0.942028985507243,1.230081073525306,212.12308668793344
174.05,169.05,-5075.589004325263,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293443420239,0.9430288835378425,0.942028985507243,0.942028985507243,1.230081073525306,212.18459074160972
174.10000000000002,169.10000000000002,-5077.096968798986,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295584409981,0.9430288226977425,0.942028985507243,0.942028985507243,1.230081073525306,212.246094795286
174.15,169.15,-5078.604933272709,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293708877617,0.9430288759943904,0.942028985507243,0.942028985507243,1.230081073525306,212.30759884896224
174.20000000000002,169.20000000000002,-5080.112897746431,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430282706630262,0.9430291886431709,0.942028985507243,0.942028985507243,1.230081073525306,212.36910290263853
174.25,169.25,-5081.620862220154,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293421374979,0.9430288841642986,0.942028985507243,0.942028985507243,1.230081073525306,212.43060695631476
174.3,169.3,-5083.128826693878,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285681125413,0.9430291041175056,0.942028985507243,0.942028985507243,1.230081073525306,212.49211100999105
174.35000000000002,169.35000000000002,-5084.636791167602,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294472344389,0.9430288542990999,0.942028985507243,0.942028985507243,1.230081073525306,212.55361506366734
174.4,169.4,-5086.144755641324,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288710570462,0.9430290180303389,0.942028985507243,0.942028985507243,1.230081073525306,212.61511911734357
174.45000000000002,169.45000000000002,-5087.6527201150475,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295940921801,0.9430288125668137,0.942028985507243,0.942028985507243,1.230081073525306,212.67662317101986
174.5,169.5,-5089.160684588771,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290010928977,0.9430289810782969,0.942028985507243,0.942028985507243,1.230081073525306,212.7381272246961
174.55,169.55,-5090.668649062493,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295622888265,0.9430288216043122,0.942028985507243,0.942028985507243,1.230081073525306,212.79963127837237
174.60000000000002,169.60000000000002,-5092.176613536217,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430280764193584,0.943029243841027,0.942028985507243,0.942028985507243,1.230081073525306,212.86113533204866
174.65,169.65,-5093.68457800994,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029699366686,0.943028782651156,0.942028985507243,0.942028985507243,1.230081073525306,212.9226393857249
174.70000000000002,169.70000000000002,-5095.192542483663,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284741727006,0.9430291308122121,0.942028985507243,0.942028985507243,1.230081073525306,212.98414343940118
174.75,169.75,-5096.700506957385,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430299588750726,0.9430287089071493,0.942028985507243,0.942028985507243,1.230081073525306,213.0456474930774
174.8,169.8,-5098.208471431109,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286995108219,0.9430290667783046,0.942028985507243,0.942028985507243,1.230081073525306,213.1071515467537
174.85000000000002,169.85000000000002,-5099.716435904832,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297773946672,0.9430287604780931,0.942028985507243,0.942028985507243,1.230081073525306,213.16865560043
174.9,169.9,-5101.224400378555,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430280409580372,0.9430292539180024,0.942028985507243,0.942028985507243,1.230081073525306,213.23015965410622
174.95000000000002,169.95000000000002,-5102.732364852279,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430300172189481,0.9430286923276817,0.942028985507243,0.942028985507243,1.230081073525306,213.2916637077825
175.0,170.0,-5104.240329326,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286157430814,0.9430290905824248,0.942028985507243,0.942028985507243,1.230081073525306,213.35316776145874
175.05,170.05,-5105.748293799724,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430300539222954,0.9430286818977612,0.942028985507243,0.942028985507243,1.230081073525306,213.41467181513502
175.10000000000002,170.10000000000002,-5107.256258273447,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430282573355128,0.9430291924304246,0.942028985507243,0.942028985507243,1.230081073525306,213.4761758688113
175.15,170.15,-5108.76422274717,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298851797942,0.9430287298489981,0.942028985507243,0.942028985507243,1.230081073525306,213.53767992248754
175.20000000000002,170.20000000000002,-5110.272187220893,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285205369446,0.9430291176369722,0.942028985507243,0.942028985507243,1.230081073525306,213.59918397616383
175.25,170.25,-5111.780151694615,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430304922555541,0.9430285573374294,0.942028985507243,0.942028985507243,1.230081073525306,213.66068802984006
175.3,170.3,-5113.288116168338,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287605763045,0.9430290494254419,0.942028985507243,0.942028985507243,1.230081073525306,213.72219208351635
175.35000000000002,170.35000000000002,-5114.796080642061,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029580816543,0.9430288163393272,0.942028985507243,0.942028985507243,1.230081073525306,213.78369613719263
175.4,170.4,-5116.304045115783,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285640996587,0.9430291052578381,0.942028985507243,0.942028985507243,1.230081073525306,213.84520019086887
175.45000000000002,170.45000000000002,-5117.812009589507,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293512776071,0.9430288815669715,0.942028985507243,0.942028985507243,1.230081073525306,213.90670424454515
175.5,170.5,-5119.319974063229,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430280281800336,0.9430292575491033,0.942028985507243,0.942028985507243,1.230081073525306,213.96820829822138
175.55,170.55,-5120.827938536952,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297980024238,0.9430287546220262,0.942028985507243,0.942028985507243,1.230081073525306,214.02971235189767
175.60000000000002,170.60000000000002,-5122.335903010676,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286979375818,0.9430290672253692,0.942028985507243,0.942028985507243,1.230081073525306,214.09121640557396
175.65,170.65,-5123.843867484398,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430304023329851,0.9430285828905556,0.942028985507243,0.942028985507243,1.230081073525306,214.1527204592502
175.70000000000002,170.70000000000002,-5125.351831958121,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288362184704,0.9430290279303508,0.942028985507243,0.942028985507243,1.230081073525306,214.21422451292648
175.75,170.75,-5126.859796431843,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293212898493,0.9430288900885357,0.942028985507243,0.942028985507243,1.230081073525306,214.2757285666027
175.8,170.8,-5128.367760905568,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286303315436,0.9430290864368492,0.942028985507243,0.942028985507243,1.230081073525306,214.337232620279
175.85000000000002,170.85000000000002,-5129.875725379291,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291340399238,0.9430289432989923,0.942028985507243,0.942028985507243,1.230081073525306,214.39873667395528
175.9,170.9,-5131.3836898530135,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430283686870762,0.9430291607878623,0.942028985507243,0.942028985507243,1.230081073525306,214.46024072763151
175.95000000000002,170.95000000000002,-5132.891654326737,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430306743242178,0.9430285055993207,0.942028985507243,0.942028985507243,1.230081073525306,214.5217447813078
176.0,171.0,-5134.399618800459,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289459005498,0.9430289967622022,0.942028985507243,0.942028985507243,1.230081073525306,214.58324883498403
176.05,171.05,-5135.907583274184,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288698585745,0.9430290183709061,0.942028985507243,0.942028985507243,1.230081073525306,214.64475288866032
176.10000000000002,171.10000000000002,-5137.415547747907,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430281459218388,0.9430292240906374,0.942028985507243,0.942028985507243,1.230081073525306,214.7062569423366
176.15,171.15,-5138.923512221629,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430302017299057,0.9430286398955524,0.942028985507243,0.942028985507243,1.230081073525306,214.76776099601284
176.20000000000002,171.20000000000002,-5140.431476695352,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291498589214,0.9430289388037378,0.942028985507243,0.942028985507243,1.230081073525306,214.82926504968913
176.25,171.25,-5141.939441169074,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287145057781,0.9430290625172159,0.942028985507243,0.942028985507243,1.230081073525306,214.89076910336536
176.3,171.3,-5143.447405642797,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289794891376,0.9430289872173967,0.942028985507243,0.942028985507243,1.230081073525306,214.95227315704165
176.35000000000002,171.35000000000002,-5144.95537011652,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028740782103,0.9430290550503223,0.942028985507243,0.942028985507243,1.230081073525306,215.01377721071793
176.4,171.4,-5146.463334590243,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028905980256,0.9430290081062763,0.942028985507243,0.942028985507243,1.230081073525306,215.07528126439416
176.45000000000002,171.45000000000002,-5147.971299063966,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029109168539,0.9430289503666469,0.942028985507243,0.942028985507243,1.230081073525306,215.13678531807045
176.5,171.5,-5149.479263537689,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293315608733,0.9430288871698385,0.942028985507243,0.942028985507243,1.230081073525306,215.19828937174668
176.55,171.55,-5150.987228011413,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294673914164,0.9430288485711306,0.942028985507243,0.942028985507243,1.230081073525306,215.25979342542297
176.60000000000002,171.60000000000002,-5152.495192485136,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029363137899,0.9430288781966549,0.942028985507243,0.942028985507243,1.230081073525306,215.32129747909926
176.65,171.65,-5154.003156958858,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430283439704434,0.9430291678115406,0.942028985507243,0.942028985507243,1.230081073525306,215.3828015327755
176.70000000000002,171.70000000000002,-5155.511121432582,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293337219766,0.9430288865557217,0.942028985507243,0.942028985507243,1.230081073525306,215.44430558645178
176.75,171.75,-5157.019085906303,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285758992092,0.9430291019047824,0.942028985507243,0.942028985507243,1.230081073525306,215.505809640128
176.8,171.8,-5158.527050380027,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294437614182,0.943028855286022,0.942028985507243,0.942028985507243,1.230081073525306,215.5673136938043
176.85000000000002,171.85000000000002,-5160.035014853749,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288570987835,0.9430290219968319,0.942028985507243,0.942028985507243,1.230081073525306,215.62881774748058
176.9,171.9,-5161.542979327472,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295960993766,0.9430288119964327,0.942028985507243,0.942028985507243,1.230081073525306,215.6903218011568
