t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
176.95000000000002,171.95000000000002,-5163.050943801195,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289591759368,0.9430289929897605,0.942028985507243,0.942028985507243,1.230081073525306,215.7518258548331
177.0,172.0,-5164.5589082749175,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295772099864,0.943028817364195,0.942028985507243,0.942028985507243,1.230081073525306,215.81332990850933
177.05,172.05,-5166.066872748641,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430281155571818,0.9430292327193048,0.942028985507243,0.942028985507243,1.230081073525306,215.87483396218562
177.10000000000002,172.10000000000002,-5167.574837222363,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296481041256,0.9430287972183415,0.942028985507243,0.942028985507243,1.230081073525306,215.9363380158619
177.15,172.15,-5169.082801696087,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288527689106,0.9430290232272438,0.942028985507243,0.942028985507243,1.230081073525306,215.99784206953814
177.20000000000002,172.20000000000002,-5170.59076616981,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296338749862,0.9430288012618087,0.942028985507243,0.942028985507243,1.230081073525306,216.05934612321443
177.25,172.25,-5172.098730643533,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943027878050078,0.9430293002112496,0.942028985507243,0.942028985507243,1.230081073525306,216.12085017689066
177.3,172.3,-5173.606695117255,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.94302993873626,0.9430287146299575,0.942028985507243,0.942028985507243,1.230081073525306,216.18235423056694
177.35000000000002,172.35000000000002,-5175.114659590979,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287182075756,0.9430290614652838,0.942028985507243,0.942028985507243,1.230081073525306,216.24385828424323
177.4,172.4,-5176.622624064701,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297830076619,0.9430287588830586,0.942028985507243,0.942028985507243,1.230081073525306,216.30536233791946
177.45000000000002,172.45000000000002,-5178.1305885384245,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028695941672,0.9430290677925434,0.942028985507243,0.942028985507243,1.230081073525306,216.36686639159575
177.5,172.5,-5179.638553012147,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295266710691,0.943028831725743,0.942028985507243,0.942028985507243,1.230081073525306,216.42837044527198
177.55,172.55,-5181.14651748587,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943027896314315,0.9430292950211361,0.942028985507243,0.942028985507243,1.230081073525306,216.48987449894827
177.60000000000002,172.60000000000002,-5182.654481959594,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430299361007453,0.9430287153788866,0.942028985507243,0.942028985507243,1.230081073525306,216.55137855262456
177.65,172.65,-5184.162446433317,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285395388096,0.9430291122372488,0.942028985507243,0.942028985507243,1.230081073525306,216.6128826063008
177.70000000000002,172.70000000000002,-5185.670410907041,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430304225521171,0.943028577144921,0.942028985507243,0.942028985507243,1.230081073525306,216.67438665997707
177.75,172.75,-5187.178375380763,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287236493307,0.9430290599189104,0.942028985507243,0.942028985507243,1.230081073525306,216.7358907136533
177.8,172.8,-5188.6863398544865,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029645381003,0.9430287979921655,0.942028985507243,0.942028985507243,1.230081073525306,216.7973947673296
177.85000000000002,172.85000000000002,-5190.19430432821,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285418006814,0.9430291115944969,0.942028985507243,0.942028985507243,1.230081073525306,216.85889882100588
177.9,172.9,-5191.702268801932,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293994160294,0.9430288678875668,0.942028985507243,0.942028985507243,1.230081073525306,216.9204028746821
177.95000000000002,172.95000000000002,-5193.210233275656,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430280625681002,0.9430292477771125,0.942028985507243,0.942028985507243,1.230081073525306,216.9819069283584
178.0,173.0,-5194.718197749379,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298096875613,0.9430287513014819,0.942028985507243,0.942028985507243,1.230081073525306,217.04341098203463
178.05,173.05,-5196.226162223103,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028674712674,0.9430290738251473,0.942028985507243,0.942028985507243,1.230081073525306,217.10491503571092
178.10000000000002,173.10000000000002,-5197.734126696825,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430303505774962,0.9430285975978137,0.942028985507243,0.942028985507243,1.230081073525306,217.1664190893872
178.15,173.15,-5199.242091170548,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430283921091622,0.9430291541320523,0.942028985507243,0.942028985507243,1.230081073525306,217.22792314306344
178.20000000000002,173.20000000000002,-5200.750055644271,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293115762303,0.9430288928488364,0.942028985507243,0.942028985507243,1.230081073525306,217.28942719673972
178.25,173.25,-5202.2580201179935,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285912614456,0.9430290975393247,0.942028985507243,0.942028985507243,1.230081073525306,217.35093125041595
178.3,173.3,-5203.765984591717,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430307915883325,0.9430284722765995,0.942028985507243,0.942028985507243,1.230081073525306,217.41243530409224
178.35000000000002,173.35000000000002,-5205.273949065439,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287763043739,0.9430290449560264,0.942028985507243,0.942028985507243,1.230081073525306,217.47393935776853
178.4,173.4,-5206.781913539162,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289639022724,0.9430289916466869,0.942028985507243,0.942028985507243,1.230081073525306,217.53544341144476
178.45000000000002,173.45000000000002,-5208.289878012885,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028346730225,0.9430291670272997,0.942028985507243,0.942028985507243,1.230081073525306,217.59694746512105
178.5,173.5,-5209.797842486608,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294159395938,0.9430288631920964,0.942028985507243,0.942028985507243,1.230081073525306,217.65845151879728
178.55,173.55,-5211.30580696033,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290586100432,0.9430289647337587,0.942028985507243,0.942028985507243,1.230081073525306,217.71995557247357
178.60000000000002,173.60000000000002,-5212.813771434054,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029974473125,0.9430287044746799,0.942028985507243,0.942028985507243,1.230081073525306,217.78145962614985
178.65,173.65,-5214.321735907777,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291288635603,0.9430289447699498,0.942028985507243,0.942028985507243,1.230081073525306,217.84296367982608
178.70000000000002,173.70000000000002,-5215.8297003815005,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287247905389,0.9430290595946152,0.942028985507243,0.942028985507243,1.230081073525306,217.90446773350237
178.75,173.75,-5217.337664855223,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289674887997,0.94302899062751,0.942028985507243,0.942028985507243,1.230081073525306,217.9659717871786
178.8,173.8,-5218.845629328946,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287660017622,0.9430290478837002,0.942028985507243,0.942028985507243,1.230081073525306,218.0274758408549
178.85000000000002,173.85000000000002,-5220.35359380267,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288976871137,0.9430290104629231,0.942028985507243,0.942028985507243,1.230081073525306,218.08897989453118
178.9,173.9,-5221.861558276392,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291115025988,0.9430289497033814,0.942028985507243,0.942028985507243,1.230081073525306,218.1504839482074
178.95000000000002,173.95000000000002,-5223.369522750116,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029316559359,0.9430288914327898,0.942028985507243,0.942028985507243,1.230081073525306,218.2119880018837
179.0,174.0,-5224.877487223837,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294153371028,0.9430288633633053,0.942028985507243,0.942028985507243,1.230081073525306,218.27349205555993
179.05,174.05,-5226.385451697561,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293594608636,0.9430288792415507,0.942028985507243,0.942028985507243,1.230081073525306,218.33499610923622
179.10000000000002,174.10000000000002,-5227.893416171284,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430283917682951,0.9430291542289159,0.942028985507243,0.942028985507243,1.230081073525306,218.3965001629125
179.15,174.15,-5229.401380645007,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293356561679,0.943028886006086,0.942028985507243,0.942028985507243,1.230081073525306,218.45800421658873
179.20000000000002,174.20000000000002,-5230.90934511873,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285801992138,0.9430291006828588,0.942028985507243,0.942028985507243,1.230081073525306,218.51950827026502
179.25,174.25,-5232.4173095924525,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294509334086,0.9430288532479704,0.942028985507243,0.942028985507243,1.230081073525306,218.58101232394125
179.3,174.3,-5233.925274066175,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293301513397,0.9430288875703823,0.942028985507243,0.942028985507243,1.230081073525306,218.64251637761754
179.35000000000002,174.35000000000002,-5235.433238539898,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295366782458,0.9430288288820223,0.942028985507243,0.942028985507243,1.230081073525306,218.70402043129383
179.4,174.4,-5236.94120301362,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028290980912,0.9430291828694757,0.942028985507243,0.942028985507243,1.230081073525306,218.76552448497006
179.45000000000002,174.45000000000002,-5238.449167487343,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295654474685,0.9430288207067272,0.942028985507243,0.942028985507243,1.230081073525306,218.82702853864635
179.5,174.5,-5239.957131961066,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291015239737,0.9430289525389883,0.942028985507243,0.942028985507243,1.230081073525306,218.88853259232258
179.55,174.55,-5241.465096434788,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295680343587,0.9430288199716158,0.942028985507243,0.942028985507243,1.230081073525306,218.95003664599886
179.60000000000002,174.60000000000002,-5242.973060908512,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430279358705048,0.9430292837805272,0.942028985507243,0.942028985507243,1.230081073525306,219.01154069967515
179.65,174.65,-5244.481025382234,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297720799294,0.9430287619883726,0.942028985507243,0.942028985507243,1.230081073525306,219.07304475335138
179.70000000000002,174.70000000000002,-5245.988989855958,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284993358197,0.9430291236616555,0.942028985507243,0.942028985507243,1.230081073525306,219.13454880702767
179.75,174.75,-5247.49695432968,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430301020588558,0.9430286682188865,0.942028985507243,0.942028985507243,1.230081073525306,219.1960528607039
179.8,174.8,-5249.004918803404,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287230351386,0.9430290600934441,0.942028985507243,0.942028985507243,1.230081073525306,219.2575569143802
179.85000000000002,174.85000000000002,-5250.512883277126,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029755970572,0.9430287665661378,0.942028985507243,0.942028985507243,1.230081073525306,219.31906096805648
179.9,174.9,-5252.020847750849,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286498011351,0.9430290809042123,0.942028985507243,0.942028985507243,1.230081073525306,219.3805650217327
179.95000000000002,174.95000000000002,-5253.528812224571,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029583056727,0.9430288157027374,0.942028985507243,0.942028985507243,1.230081073525306,219.442069075409
180.0,175.0,-5255.036776698294,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430279352083619,0.9430292839686875,0.942028985507243,0.942028985507243,1.230081073525306,219.50357312908523
180.05,175.05,-5256.544741172017,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430299467326277,0.9430287123576455,0.942028985507243,0.942028985507243,1.230081073525306,219.5650771827615
180.10000000000002,175.10000000000002,-5258.05270564574,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285193720167,0.9430291179680077,0.942028985507243,0.942028985507243,1.230081073525306,219.6265812364378
180.15,175.15,-5259.560670119462,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430303863599208,0.9430285874295901,0.942028985507243,0.942028985507243,1.230081073525306,219.68808529011403
180.20000000000002,175.20000000000002,-5261.068634593186,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286966366026,0.9430290675950661,0.942028985507243,0.942028985507243,1.230081073525306,219.74958934379032
180.25,175.25,-5262.57659906691,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296805885813,0.9430287879872955,0.942028985507243,0.942028985507243,1.230081073525306,219.81109339746655
180.3,175.3,-5264.084563540632,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430277610102001,0.9430293334702492,0.942028985507243,0.942028985507243,1.230081073525306,219.87259745114284
180.35000000000002,175.35000000000002,-5265.5925280143565,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430302505406671,0.9430286260250905,0.942028985507243,0.942028985507243,1.230081073525306,219.93410150481913
180.4,175.4,-5267.100492488078,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287514485938,0.9430290520192463,0.942028985507243,0.942028985507243,1.230081073525306,219.99560555849536
180.45000000000002,175.45000000000002,-5268.6084569618015,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430299577121706,0.9430287092376098,0.942028985507243,0.942028985507243,1.230081073525306,220.05710961217164
180.5,175.5,-5270.116421435525,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430280184422108,0.9430292603162821,0.942028985507243,0.942028985507243,1.230081073525306,220.11861366584787
180.55,175.55,-5271.624385909247,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296382617698,0.9430288000152254,0.942028985507243,0.942028985507243,1.230081073525306,220.18011771952416
180.60000000000002,175.60000000000002,-5273.132350382971,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287593903774,0.9430290497624447,0.942028985507243,0.942028985507243,1.230081073525306,220.24162177320045
180.65,175.65,-5274.640314856693,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430305036737031,0.9430285540927548,0.942028985507243,0.942028985507243,1.230081073525306,220.30312582687668
180.70000000000002,175.70000000000002,-5276.148279330418,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289310019838,0.9430290009958995,0.942028985507243,0.942028985507243,1.230081073525306,220.36462988055297
180.75,175.75,-5277.656243804141,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291148559681,0.9430289487504607,0.942028985507243,0.942028985507243,1.230081073525306,220.4261339342292
180.8,175.8,-5279.1642082778635,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286987337532,0.9430290669991231,0.942028985507243,0.942028985507243,1.230081073525306,220.4876379879055
180.85000000000002,175.85000000000002,-5280.672172751588,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290076711378,0.9430289792089709,0.942028985507243,0.942028985507243,1.230081073525306,220.54914204158177
180.9,175.9,-5282.18013722531,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284112317631,0.9430291486980193,0.942028985507243,0.942028985507243,1.230081073525306,220.610646095258
180.95000000000002,175.95000000000002,-5283.688101699034,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294202633112,0.9430288619634342,0.942028985507243,0.942028985507243,1.230081073525306,220.6721501489343
181.0,176.0,-5285.196066172757,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290212706985,0.9430289753444097,0.942028985507243,0.942028985507243,1.230081073525306,220.73365420261052
181.05,176.05,-5286.7040306464805,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430299287370068,0.9430287174714265,0.942028985507243,0.942028985507243,1.230081073525306,220.7951582562868
181.10000000000002,176.10000000000002,-5288.211995120204,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291085464131,0.943028950543435,0.942028985507243,0.942028985507243,1.230081073525306,220.8566623099631
181.15,176.15,-5289.719959593927,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287784076241,0.9430290443583496,0.942028985507243,0.942028985507243,1.230081073525306,220.91816636363933
181.20000000000002,176.20000000000002,-5291.227924067651,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289604427546,0.9430289926297712,0.942028985507243,0.942028985507243,1.230081073525306,220.97967041731562
181.25,176.25,-5292.735888541374,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287872247123,0.9430290418528141,0.942028985507243,0.942028985507243,1.230081073525306,221.04117447099185
181.3,176.3,-5294.243853015098,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289102072145,0.9430290069051095,0.942028985507243,0.942028985507243,1.230081073525306,221.10267852466814
181.35000000000002,176.35000000000002,-5295.751817488821,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291056586467,0.9430289513640465,0.942028985507243,0.942028985507243,1.230081073525306,221.16418257834442
181.4,176.4,-5297.259781962544,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293084811263,0.9430288937283667,0.942028985507243,0.942028985507243,1.230081073525306,221.22568663202065
181.45000000000002,176.45000000000002,-5298.767746436268,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291315179113,0.9430289440156682,0.942028985507243,0.942028985507243,1.230081073525306,221.28719068569694
181.5,176.5,-5300.275710909989,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290671468569,0.9430289623078687,0.942028985507243,0.942028985507243,1.230081073525306,221.34869473937317
181.55,176.55,-5301.783675383713,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287643805193,0.9430290483444049,0.942028985507243,0.942028985507243,1.230081073525306,221.41019879304946
181.60000000000002,176.60000000000002,-5303.291639857436,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294513558737,0.9430288531279208,0.942028985507243,0.942028985507243,1.230081073525306,221.47170284672575
181.65,176.65,-5304.799604331158,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293824721923,0.9430288727024662,0.942028985507243,0.942028985507243,1.230081073525306,221.53320690040198
181.70000000000002,176.70000000000002,-5306.307568804881,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294465414157,0.9430288544960364,0.942028985507243,0.942028985507243,1.230081073525306,221.59471095407827
181.75,176.75,-5307.815533278604,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028505470138,0.9430291219184771,0.942028985507243,0.942028985507243,1.230081073525306,221.6562150077545
181.8,176.8,-5309.323497752327,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295684626661,0.943028819849906,0.942028985507243,0.942028985507243,1.230081073525306,221.71771906143078
181.85000000000002,176.85000000000002,-5310.831462226051,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288477427021,0.9430290246555313,0.942028985507243,0.942028985507243,1.230081073525306,221.77922311510707
181.9,176.9,-5312.339426699774,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296372014174,0.9430288003165458,0.942028985507243,0.942028985507243,1.230081073525306,221.8407271687833
181.95000000000002,176.95000000000002,-5313.847391173497,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289392639452,0.9430289986481136,0.942028985507243,0.942028985507243,1.230081073525306,221.9022312224596
182.0,177.0,-5315.35535564722,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295770675199,0.9430288174046811,0.942028985507243,0.942028985507243,1.230081073525306,221.96373527613582
182.05,177.05,-5316.863320120944,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430279923997997,0.9430292677167021,0.942028985507243,0.942028985507243,1.230081073525306,222.0252393298121
182.10000000000002,177.10000000000002,-5318.3712845946675,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297683869693,0.9430287630377957,0.942028985507243,0.942028985507243,1.230081073525306,222.0867433834884
182.15,177.15,-5319.879249068389,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284763596857,0.9430291301907385,0.942028985507243,0.942028985507243,1.230081073525306,222.14824743716463
182.20000000000002,177.20000000000002,-5321.3872135421125,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430300749300861,0.9430286759280202,0.942028985507243,0.942028985507243,1.230081073525306,222.20975149084092
182.25,177.25,-5322.895178015835,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028700401489,0.9430290665252048,0.942028985507243,0.942028985507243,1.230081073525306,222.27125554451715
182.3,177.3,-5324.4031424895575,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297764839441,0.9430287607368938,0.942028985507243,0.942028985507243,1.230081073525306,222.33275959819343
182.35000000000002,177.35000000000002,-5325.911106963282,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028619057941,0.9430290896404463,0.942028985507243,0.942028985507243,1.230081073525306,222.39426365186972
182.4,177.4,-5327.419071437003,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296234566391,0.943028804222373,0.942028985507243,0.942028985507243,1.230081073525306,222.45576770554595
182.45000000000002,177.45000000000002,-5328.927035910727,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430279726967868,0.9430292733156703,0.942028985507243,0.942028985507243,1.230081073525306,222.51727175922224
182.5,177.5,-5330.435000384449,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430304440207447,0.9430285710442267,0.942028985507243,0.942028985507243,1.230081073525306,222.57877581289847
182.55,177.55,-5331.942964858173,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287193562571,0.9430290611388643,0.942028985507243,0.942028985507243,1.230081073525306,222.64027986657476
182.60000000000002,177.60000000000002,-5333.450929331896,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295081479722,0.9430288369894178,0.942028985507243,0.942028985507243,1.230081073525306,222.70178392025105
182.65,177.65,-5334.958893805618,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430276617658346,0.9430293616723288,0.942028985507243,0.942028985507243,1.230081073525306,222.76328797392728
182.70000000000002,177.70000000000002,-5336.466858279341,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.94303055341766,0.9430285399571131,0.942028985507243,0.942028985507243,1.230081073525306,222.82479202760356
182.75,177.75,-5337.974822753064,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287765803551,0.9430290448776006,0.942028985507243,0.942028985507243,1.230081073525306,222.8862960812798
182.8,177.8,-5339.482787226787,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295843389007,0.9430288153383867,0.942028985507243,0.942028985507243,1.230081073525306,222.94780013495608
182.85000000000002,177.85000000000002,-5340.99075170051,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285900889628,0.9430290978725062,0.942028985507243,0.942028985507243,1.230081073525306,223.00930418863237
182.9,177.9,-5342.498716174234,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292481185059,0.9430289108814983,0.942028985507243,0.942028985507243,1.230081073525306,223.0708082423086
182.95000000000002,177.95000000000002,-5344.006680647956,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430280682570885,0.9430292461604808,0.942028985507243,0.942028985507243,1.230081073525306,223.1323122959849
183.0,178.0,-5345.514645121679,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297208137198,0.9430287765565954,0.942028985507243,0.942028985507243,1.230081073525306,223.19381634966112
183.05,178.05,-5347.022609595402,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287648067647,0.9430290482232798,0.942028985507243,0.942028985507243,1.230081073525306,223.2553204033374
183.10000000000002,178.10000000000002,-5348.530574069126,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430303887599227,0.9430285867475887,0.942028985507243,0.942028985507243,1.230081073525306,223.3168244570137
183.15,178.15,-5350.038538542848,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288949340151,0.9430290112452655,0.942028985507243,0.942028985507243,1.230081073525306,223.37832851068993
183.20000000000002,178.20000000000002,-5351.5465030165715,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291972566556,0.9430289253348139,0.942028985507243,0.942028985507243,1.230081073525306,223.4398325643662
183.25,178.25,-5353.054467490294,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286808679711,0.9430290720760075,0.942028985507243,0.942028985507243,1.230081073525306,223.50133661804244
183.3,178.3,-5354.562431964017,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290476224846,0.9430289678560728,0.942028985507243,0.942028985507243,1.230081073525306,223.56284067171873
183.35000000000002,178.35000000000002,-5356.070396437741,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284331865965,0.9430291424591544,0.942028985507243,0.942028985507243,1.230081073525306,223.62434472539502
183.4,178.4,-5357.578360911464,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294266676446,0.9430288601435282,0.942028985507243,0.942028985507243,1.230081073525306,223.68584877907125
183.45000000000002,178.45000000000002,-5359.086325385188,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290000169896,0.9430289813840359,0.942028985507243,0.942028985507243,1.230081073525306,223.74735283274754
183.5,178.5,-5360.59428985891,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298721069597,0.9430287335638824,0.942028985507243,0.942028985507243,1.230081073525306,223.80885688642377
183.55,178.55,-5362.1022543326335,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290944555337,0.9430289545476139,0.942028985507243,0.942028985507243,1.230081073525306,223.87036094010006
183.60000000000002,178.60000000000002,-5363.610218806357,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288178360248,0.9430290331540554,0.942028985507243,0.942028985507243,1.230081073525306,223.93186499377634
183.65,178.65,-5365.1181832800785,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430283354749927,0.9430291702256751,0.942028985507243,0.942028985507243,1.230081073525306,223.99336904745257
183.70000000000002,178.70000000000002,-5366.626147753802,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294893882499,0.9430288423203329,0.942028985507243,0.942028985507243,1.230081073525306,224.05487310112886
183.75,178.75,-5368.134112227524,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292629376308,0.9430289066703759,0.942028985507243,0.942028985507243,1.230081073525306,224.1163771548051
183.8,178.8,-5369.642076701248,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288239160887,0.9430290314262952,0.942028985507243,0.942028985507243,1.230081073525306,224.17788120848138
183.85000000000002,178.85000000000002,-5371.150041174971,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028669270596,0.9430290753716117,0.942028985507243,0.942028985507243,1.230081073525306,224.23938526215767
183.9,178.9,-5372.658005648694,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290002029241,0.9430289813311993,0.942028985507243,0.942028985507243,1.230081073525306,224.3008893158339
183.95000000000002,178.95000000000002,-5374.165970122417,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294085241135,0.9430288652993412,0.942028985507243,0.942028985507243,1.230081073525306,224.3623933695102
184.0,179.0,-5375.67393459614,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294306457041,0.9430288590130909,0.942028985507243,0.942028985507243,1.230081073525306,224.42389742318642
184.05,179.05,-5377.181899069863,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294177837605,0.9430288626680448,0.942028985507243,0.942028985507243,1.230081073525306,224.4854014768627
184.10000000000002,179.10000000000002,-5378.689863543586,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430282072005876,0.9430292066771693,0.942028985507243,0.942028985507243,1.230081073525306,224.546905530539
184.15,179.15,-5380.197828017309,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294290438667,0.943028859468282,0.942028985507243,0.942028985507243,1.230081073525306,224.60840958421522
184.20000000000002,179.20000000000002,-5381.705792491031,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285393720126,0.9430291122846457,0.942028985507243,0.942028985507243,1.230081073525306,224.6699136378915
