t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
184.25,179.25,-5383.213756964754,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295760321535,0.943028817698899,0.942028985507243,0.942028985507243,1.230081073525306,224.73141769156774
184.3,179.3,-5384.721721438477,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288249915519,0.9430290311206825,0.942028985507243,0.942028985507243,1.230081073525306,224.79292174524403
184.35000000000002,179.35000000000002,-5386.2296859122,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296455582224,0.943028797941808,0.942028985507243,0.942028985507243,1.230081073525306,224.85442579892032
184.4,179.4,-5387.737650385922,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289055032816,0.943029008241817,0.942028985507243,0.942028985507243,1.230081073525306,224.91592985259655
184.45000000000002,179.45000000000002,-5389.245614859646,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295965313256,0.9430288118736885,0.942028985507243,0.942028985507243,1.230081073525306,224.97743390627284
184.5,179.5,-5390.753579333368,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430280391830531,0.9430292544223938,0.942028985507243,0.942028985507243,1.230081073525306,225.03893795994907
184.55,179.55,-5392.261543807092,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297728040432,0.9430287617826042,0.942028985507243,0.942028985507243,1.230081073525306,225.10044201362535
184.60000000000002,179.60000000000002,-5393.769508280816,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284649216609,0.9430291334410613,0.942028985507243,0.942028985507243,1.230081073525306,225.16194606730164
184.65,179.65,-5395.277472754538,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430300618585834,0.9430286796425227,0.942028985507243,0.942028985507243,1.230081073525306,225.22345012097787
184.70000000000002,179.70000000000002,-5396.785437228262,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287325880263,0.9430290573788175,0.942028985507243,0.942028985507243,1.230081073525306,225.28495417465416
184.75,179.75,-5398.293401701984,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297011119609,0.9430287821552065,0.942028985507243,0.942028985507243,1.230081073525306,225.3464582283304
184.8,179.8,-5399.801366175708,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430282223702928,0.9430292023664247,0.942028985507243,0.942028985507243,1.230081073525306,225.40796228200668
184.85000000000002,179.85000000000002,-5401.30933064943,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430303697577125,0.9430285921474093,0.942028985507243,0.942028985507243,1.230081073525306,225.46946633568297
184.9,179.9,-5402.817295123154,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287629082668,0.9430290487627727,0.942028985507243,0.942028985507243,1.230081073525306,225.5309703893592
184.95000000000002,179.95000000000002,-5404.325259596876,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294790724026,0.9430288452517667,0.942028985507243,0.942028985507243,1.230081073525306,225.59247444303548
185.0,180.0,-5405.833224070599,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430278370020158,0.9430293118757985,0.942028985507243,0.942028985507243,1.230081073525306,225.65397849671172
185.05,180.05,-5407.341188544322,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430299369989724,0.9430287151236402,0.942028985507243,0.942028985507243,1.230081073525306,225.715482550388
185.10000000000002,180.10000000000002,-5408.849153018046,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286020507774,0.943029094473341,0.942028985507243,0.942028985507243,1.230081073525306,225.7769866040643
185.15,180.15,-5410.357117491769,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430304841010937,0.9430285596546663,0.942028985507243,0.942028985507243,1.230081073525306,225.83849065774052
185.20000000000002,180.20000000000002,-5411.865081965491,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287622528943,0.9430290489490085,0.942028985507243,0.942028985507243,1.230081073525306,225.8999947114168
185.25,180.25,-5413.373046439214,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295574560594,0.9430288229776311,0.942028985507243,0.942028985507243,1.230081073525306,225.96149876509304
185.3,180.3,-5414.881010912937,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285616327012,0.943029105958869,0.942028985507243,0.942028985507243,1.230081073525306,226.02300281876933
185.35000000000002,180.35000000000002,-5416.38897538666,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293093152242,0.9430288934913422,0.942028985507243,0.942028985507243,1.230081073525306,226.08450687244562
185.4,180.4,-5417.896939860382,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430280884609219,0.9430292404191972,0.942028985507243,0.942028985507243,1.230081073525306,226.14601092612185
185.45000000000002,180.45000000000002,-5419.404904334106,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297411565447,0.9430287707758124,0.942028985507243,0.942028985507243,1.230081073525306,226.20751497979813
185.5,180.5,-5420.912868807829,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287380681599,0.9430290558215386,0.942028985507243,0.942028985507243,1.230081073525306,226.26901903347436
185.55,180.55,-5422.4208332815515,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943030327882893,0.9430286040468984,0.942028985507243,0.942028985507243,1.230081073525306,226.33052308715065
185.60000000000002,180.60000000000002,-5423.928797755274,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288693161453,0.9430290185250472,0.942028985507243,0.942028985507243,1.230081073525306,226.39202714082694
185.65,180.65,-5425.4367622289965,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292431073064,0.9430289123055214,0.942028985507243,0.942028985507243,1.230081073525306,226.45353119450317
185.70000000000002,180.70000000000002,-5426.94472670272,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286711655962,0.9430290748331132,0.942028985507243,0.942028985507243,1.230081073525306,226.51503524817946
185.75,180.75,-5428.452691176442,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290790542359,0.9430289589241716,0.942028985507243,0.942028985507243,1.230081073525306,226.5765393018557
185.8,180.8,-5429.960655650166,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284585454071,0.9430291352529897,0.942028985507243,0.942028985507243,1.230081073525306,226.63804335553198
185.85000000000002,180.85000000000002,-5431.46862012389,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430305303790363,0.9430285465039526,0.942028985507243,0.942028985507243,1.230081073525306,226.69954740920826
185.9,180.9,-5432.976584597613,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289930343301,0.943028983368285,0.942028985507243,0.942028985507243,1.230081073525306,226.7610514628845
185.95000000000002,180.95000000000002,-5434.484549071336,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288059887013,0.9430290365206869,0.942028985507243,0.942028985507243,1.230081073525306,226.82255551656078
186.0,181.0,-5435.9925135450585,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430282753162071,0.943029187320884,0.942028985507243,0.942028985507243,1.230081073525306,226.884059570237
186.05,181.05,-5437.500478018782,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430300627405002,0.9430286793919097,0.942028985507243,0.942028985507243,1.230081073525306,226.9455636239133
186.10000000000002,181.10000000000002,-5439.008442492504,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029199227842,0.9430289247746655,0.942028985507243,0.942028985507243,1.230081073525306,227.0070676775896
186.15,181.15,-5440.516406966228,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286248650843,0.943029087990242,0.942028985507243,0.942028985507243,1.230081073525306,227.06857173126582
186.20000000000002,181.20000000000002,-5442.024371439951,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290557041037,0.9430289655595342,0.942028985507243,0.942028985507243,1.230081073525306,227.1300757849421
186.25,181.25,-5443.532335913673,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028698226652,0.9430290671432245,0.942028985507243,0.942028985507243,1.230081073525306,227.19157983861834
186.3,181.3,-5445.040300387396,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290323951482,0.9430289721831959,0.942028985507243,0.942028985507243,1.230081073525306,227.25308389229463
186.35000000000002,181.35000000000002,-5446.548264861119,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290460597655,0.9430289683001474,0.942028985507243,0.942028985507243,1.230081073525306,227.3145879459709
186.4,181.4,-5448.056229334841,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293962909542,0.9430288687756142,0.942028985507243,0.942028985507243,1.230081073525306,227.37609199964714
186.45000000000002,181.45000000000002,-5449.564193808565,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029344744257,0.9430288834235415,0.942028985507243,0.942028985507243,1.230081073525306,227.43759605332343
186.5,181.5,-5451.072158282287,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294160538896,0.9430288631596185,0.942028985507243,0.942028985507243,1.230081073525306,227.49910010699966
186.55,181.55,-5452.58012275601,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430282738337825,0.9430291877421418,0.942028985507243,0.942028985507243,1.230081073525306,227.56060416067595
186.60000000000002,181.60000000000002,-5454.088087229733,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294241498998,0.9430288608589905,0.942028985507243,0.942028985507243,1.230081073525306,227.62210821435224
186.65,181.65,-5455.5960517034555,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285430204777,0.943029111247869,0.942028985507243,0.942028985507243,1.230081073525306,227.68361226802847
186.70000000000002,181.70000000000002,-5457.104016177179,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295721533366,0.9430288188011341,0.942028985507243,0.942028985507243,1.230081073525306,227.74511632170476
186.75,181.75,-5458.6119806509005,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288083164354,0.9430290358592192,0.942028985507243,0.942028985507243,1.230081073525306,227.806620375381
186.8,181.8,-5460.119945124624,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296519463838,0.9430287961264952,0.942028985507243,0.942028985507243,1.230081073525306,227.86812442905727
186.85000000000002,181.85000000000002,-5461.627909598347,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028384856085,0.943029156193145,0.942028985507243,0.942028985507243,1.230081073525306,227.92962848273356
186.9,181.9,-5463.13587407207,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296771653295,0.9430287889600749,0.942028985507243,0.942028985507243,1.230081073525306,227.9911325364098
186.95000000000002,181.95000000000002,-5464.643838545793,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286246298365,0.9430290880570921,0.942028985507243,0.942028985507243,1.230081073525306,228.05263659008608
187.0,182.0,-5466.151803019516,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298944473922,0.943028727215443,0.942028985507243,0.942028985507243,1.230081073525306,228.1141406437623
187.05,182.05,-5467.659767493238,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286171513593,0.943029090182237,0.942028985507243,0.942028985507243,1.230081073525306,228.1756446974386
187.10000000000002,182.10000000000002,-5469.167731966962,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298041335905,0.9430287528797446,0.942028985507243,0.942028985507243,1.230081073525306,228.2371487511149
187.15,182.15,-5470.675696440684,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284620937073,0.943029134244676,0.942028985507243,0.942028985507243,1.230081073525306,228.29865280479112
187.20000000000002,182.20000000000002,-5472.1836609144075,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430302256401653,0.9430286331010198,0.942028985507243,0.942028985507243,1.230081073525306,228.3601568584674
187.25,182.25,-5473.69162538813,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287444755474,0.9430290540007635,0.942028985507243,0.942028985507243,1.230081073525306,228.42166091214364
187.3,182.3,-5475.199589861853,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297115605109,0.9430287791860611,0.942028985507243,0.942028985507243,1.230081073525306,228.48316496581992
187.35000000000002,182.35000000000002,-5476.707554335577,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286316605245,0.9430290860591947,0.942028985507243,0.942028985507243,1.230081073525306,228.5446690194962
187.4,182.4,-5478.215518809298,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295145671731,0.943028835165285,0.942028985507243,0.942028985507243,1.230081073525306,228.60617307317244
187.45000000000002,182.45000000000002,-5479.723483283022,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430279118581402,0.9430292906040746,0.942028985507243,0.942028985507243,1.230081073525306,228.66767712684873
187.5,182.5,-5481.231447756744,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430299404338663,0.9430287141475535,0.942028985507243,0.942028985507243,1.230081073525306,228.72918118052496
187.55,182.55,-5482.739412230468,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285622606207,0.9430291057804342,0.942028985507243,0.942028985507243,1.230081073525306,228.79068523420125
187.60000000000002,182.60000000000002,-5484.24737670419,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430304438901743,0.9430285710813281,0.942028985507243,0.942028985507243,1.230081073525306,228.85218928787754
187.65,182.65,-5485.755341177913,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287329396714,0.9430290572788916,0.942028985507243,0.942028985507243,1.230081073525306,228.91369334155377
187.70000000000002,182.70000000000002,-5487.263305651636,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295985789131,0.9430288112918274,0.942028985507243,0.942028985507243,1.230081073525306,228.97519739523005
187.75,182.75,-5488.771270125359,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028541291133,0.9430291117392942,0.942028985507243,0.942028985507243,1.230081073525306,229.03670144890629
187.8,182.8,-5490.279234599083,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293549172953,0.9430288805326877,0.942028985507243,0.942028985507243,1.230081073525306,229.09820550258257
187.85000000000002,182.85000000000002,-5491.787199072805,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028118916536,0.9430292317646833,0.942028985507243,0.942028985507243,1.230081073525306,229.15970955625886
187.9,182.9,-5493.295163546528,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297507024812,0.9430287680631612,0.942028985507243,0.942028985507243,1.230081073525306,229.2212136099351
187.95000000000002,182.95000000000002,-5494.803128020251,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287176718495,0.9430290616175196,0.942028985507243,0.942028985507243,1.230081073525306,229.28271766361138
188.0,183.0,-5496.311092493974,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430302705452247,0.9430286203404336,0.942028985507243,0.942028985507243,1.230081073525306,229.3442217172876
188.05,183.05,-5497.819056967696,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284139885788,0.9430291479146194,0.942028985507243,0.942028985507243,1.230081073525306,229.4057257709639
188.10000000000002,183.10000000000002,-5499.32702144142,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292579796193,0.9430289080792841,0.942028985507243,0.942028985507243,1.230081073525306,229.46722982464019
188.15,183.15,-5500.834985915142,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286600407731,0.9430290779944334,0.942028985507243,0.942028985507243,1.230081073525306,229.52873387831642
188.20000000000002,183.20000000000002,-5502.342950388866,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430306742184267,0.9430285056293838,0.942028985507243,0.942028985507243,1.230081073525306,229.5902379319927
188.25,183.25,-5503.850914862587,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288163438205,0.9430290335780928,0.942028985507243,0.942028985507243,1.230081073525306,229.65174198566893
188.3,183.3,-5505.358879336311,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289114549009,0.9430290065505569,0.942028985507243,0.942028985507243,1.230081073525306,229.71324603934522
188.35000000000002,183.35000000000002,-5506.866843810034,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284555423099,0.9430291361063748,0.942028985507243,0.942028985507243,1.230081073525306,229.7747500930215
188.4,183.4,-5508.3748082837565,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293462259174,0.9430288830025004,0.942028985507243,0.942028985507243,1.230081073525306,229.83625414669774
188.45000000000002,183.45000000000002,-5509.882772757481,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291192076063,0.943028947513864,0.942028985507243,0.942028985507243,1.230081073525306,229.89775820037403
188.5,183.5,-5511.390737231202,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298475630323,0.9430287405384815,0.942028985507243,0.942028985507243,1.230081073525306,229.95926225405026
188.55,183.55,-5512.898701704926,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291813128462,0.9430289298655355,0.942028985507243,0.942028985507243,1.230081073525306,230.02076630772655
188.60000000000002,183.60000000000002,-5514.40666617865,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286355168038,0.9430290849633637,0.942028985507243,0.942028985507243,1.230081073525306,230.08227036140283
188.65,183.65,-5515.914630652372,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290471666207,0.9430289679856145,0.942028985507243,0.942028985507243,1.230081073525306,230.14377441507906
188.70000000000002,183.70000000000002,-5517.422595126095,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287169805324,0.94302906181397,0.942028985507243,0.942028985507243,1.230081073525306,230.20527846875535
188.75,183.75,-5518.930559599818,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290244255424,0.9430289744479037,0.942028985507243,0.942028985507243,1.230081073525306,230.26678252243158
188.8,183.8,-5520.438524073541,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290442326107,0.9430289688193665,0.942028985507243,0.942028985507243,1.230081073525306,230.32828657610787
188.85000000000002,183.85000000000002,-5521.946488547264,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293857624873,0.943028871767468,0.942028985507243,0.942028985507243,1.230081073525306,230.38979062978416
188.9,183.9,-5523.454453020987,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292943780443,0.9430288977360124,0.942028985507243,0.942028985507243,1.230081073525306,230.4512946834604
188.95000000000002,183.95000000000002,-5524.96241749471,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294171562486,0.9430288628463626,0.942028985507243,0.942028985507243,1.230081073525306,230.51279873713668
189.0,184.0,-5526.470381968433,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430283180599356,0.9430291751744808,0.942028985507243,0.942028985507243,1.230081073525306,230.5743027908129
189.05,184.05,-5527.978346442156,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290847915664,0.9430289572938049,0.942028985507243,0.942028985507243,1.230081073525306,230.6358068444892
189.10000000000002,184.10000000000002,-5529.48631091588,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290590436066,0.9430289646105539,0.942028985507243,0.942028985507243,1.230081073525306,230.69731089816548
189.15,184.15,-5530.994275389601,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295396632866,0.9430288280337694,0.942028985507243,0.942028985507243,1.230081073525306,230.7588149518417
189.20000000000002,184.20000000000002,-5532.5022398633255,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430281587214159,0.9430292204534064,0.942028985507243,0.942028985507243,1.230081073525306,230.820319005518
189.25,184.25,-5534.010204337048,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294215645404,0.9430288615936664,0.942028985507243,0.942028985507243,1.230081073525306,230.88182305919423
189.3,184.3,-5535.518168810771,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287808722877,0.9430290436579712,0.942028985507243,0.942028985507243,1.230081073525306,230.94332711287052
189.35000000000002,184.35000000000002,-5537.026133284495,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297042358549,0.9430287812674943,0.942028985507243,0.942028985507243,1.230081073525306,231.0048311665468
189.4,184.4,-5538.534097758217,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289242120776,0.9430290029253742,0.942028985507243,0.942028985507243,1.230081073525306,231.06633522022304
189.45000000000002,184.45000000000002,-5540.042062231941,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295665656196,0.9430288203889846,0.942028985507243,0.942028985507243,1.230081073525306,231.12783927389933
189.5,184.5,-5541.550026705664,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943027921006325,0.9430292880044531,0.942028985507243,0.942028985507243,1.230081073525306,231.18934332757556
189.55,184.55,-5543.0579911793875,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298232742094,0.9430287474405908,0.942028985507243,0.942028985507243,1.230081073525306,231.25084738125184
189.60000000000002,184.60000000000002,-5544.56595565311,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284866907317,0.9430291272549863,0.942028985507243,0.942028985507243,1.230081073525306,231.31235143492813
189.65,184.65,-5546.0739201268325,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430301830821675,0.9430286451946452,0.942028985507243,0.942028985507243,1.230081073525306,231.37385548860436
189.70000000000002,184.70000000000002,-5547.581884600556,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287102416133,0.9430290637289556,0.942028985507243,0.942028985507243,1.230081073525306,231.43535954228065
189.75,184.75,-5549.089849074278,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297570434527,0.9430287662612601,0.942028985507243,0.942028985507243,1.230081073525306,231.49686359595688
189.8,184.8,-5550.597813548002,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286046886172,0.9430290937237507,0.942028985507243,0.942028985507243,1.230081073525306,231.55836764963317
189.85000000000002,184.85000000000002,-5552.105778021725,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295636143289,0.9430288212276476,0.942028985507243,0.942028985507243,1.230081073525306,231.61987170330946
189.9,184.9,-5553.613742495448,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.94302795321288,0.9430292788523769,0.942028985507243,0.942028985507243,1.230081073525306,231.6813757569857
189.95000000000002,184.95000000000002,-5555.121706969171,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430299502323054,0.9430287113631498,0.942028985507243,0.942028985507243,1.230081073525306,231.74287981066198
190.0,185.0,-5556.629671442893,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285397799058,0.9430291121687362,0.942028985507243,0.942028985507243,1.230081073525306,231.8043838643382
190.05,185.05,-5558.137635916616,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430304077642593,0.9430285813471609,0.942028985507243,0.942028985507243,1.230081073525306,231.8658879180145
190.10000000000002,185.10000000000002,-5559.6456003903395,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287074599882,0.9430290645194047,0.942028985507243,0.942028985507243,1.230081073525306,231.92739197169078
190.15,185.15,-5561.153564864063,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296312123129,0.9430288020184564,0.942028985507243,0.942028985507243,1.230081073525306,231.988896025367
190.20000000000002,185.20000000000002,-5562.661529337786,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430277756821328,0.9430293293009533,0.942028985507243,0.942028985507243,1.230081073525306,232.0504000790433
190.25,185.25,-5564.169493811509,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430302197167588,0.9430286347842629,0.942028985507243,0.942028985507243,1.230081073525306,232.11190413271953
190.3,185.3,-5565.677458285231,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028782872162,0.9430290430896704,0.942028985507243,0.942028985507243,1.230081073525306,232.17340818639582
190.35000000000002,185.35000000000002,-5567.185422758956,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029883734425,0.9430287302597263,0.942028985507243,0.942028985507243,1.230081073525306,232.2349122400721
190.4,185.4,-5568.693387232678,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430280322763172,0.9430292563850696,0.942028985507243,0.942028985507243,1.230081073525306,232.29641629374834
190.45000000000002,185.45000000000002,-5570.2013517064015,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295768788219,0.9430288174583017,0.942028985507243,0.942028985507243,1.230081073525306,232.35792034742462
190.5,185.5,-5571.709316180124,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288097410138,0.9430290354543996,0.942028985507243,0.942028985507243,1.230081073525306,232.41942440110085
190.55,185.55,-5573.217280653847,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430304047815661,0.9430285821947473,0.942028985507243,0.942028985507243,1.230081073525306,232.48092845477714
190.60000000000002,185.60000000000002,-5574.725245127571,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289693646063,0.9430289900944657,0.942028985507243,0.942028985507243,1.230081073525306,232.54243250845343
190.65,185.65,-5576.233209601293,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029026898287,0.9430289737452286,0.942028985507243,0.942028985507243,1.230081073525306,232.60393656212966
190.70000000000002,185.70000000000002,-5577.741174075017,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287481959568,0.943029052943542,0.942028985507243,0.942028985507243,1.230081073525306,232.66544061580595
190.75,185.75,-5579.249138548738,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289522407276,0.943028994960526,0.942028985507243,0.942028985507243,1.230081073525306,232.72694466948218
190.8,185.8,-5580.757103022462,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285169974937,0.943029118642772,0.942028985507243,0.942028985507243,1.230081073525306,232.78844872315847
190.85000000000002,185.85000000000002,-5582.265067496184,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293464166385,0.9430288829483032,0.942028985507243,0.942028985507243,1.230081073525306,232.84995277683475
190.9,185.9,-5583.773031969907,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029086756487,0.9430289567354371,0.942028985507243,0.942028985507243,1.230081073525306,232.91145683051099
190.95000000000002,185.95000000000002,-5585.28099644363,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298025672336,0.9430287533248519,0.942028985507243,0.942028985507243,1.230081073525306,232.97296088418727
191.0,186.0,-5586.788960917353,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291651941773,0.943028934445947,0.942028985507243,0.942028985507243,1.230081073525306,233.0344649378635
191.05,186.05,-5588.296925391076,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286854517089,0.9430290707734565,0.942028985507243,0.942028985507243,1.230081073525306,233.0959689915398
191.10000000000002,186.10000000000002,-5589.804889864799,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290433033104,0.943028969083444,0.942028985507243,0.942028985507243,1.230081073525306,233.15747304521608
191.15,186.15,-5591.312854338523,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287333139705,0.9430290571725283,0.942028985507243,0.942028985507243,1.230081073525306,233.2189770988923
191.20000000000002,186.20000000000002,-5592.820818812246,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290365923897,0.9430289709904737,0.942028985507243,0.942028985507243,1.230081073525306,233.2804811525686
191.25,186.25,-5594.328783285969,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298333222065,0.9430287445852689,0.942028985507243,0.942028985507243,1.230081073525306,233.34198520624483
191.3,186.3,-5595.836747759691,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293340270066,0.9430288864690413,0.942028985507243,0.942028985507243,1.230081073525306,233.40348925992112
191.35000000000002,186.35000000000002,-5597.3447122334155,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028433683844,0.9430291423178541,0.942028985507243,0.942028985507243,1.230081073525306,233.4649933135974
191.4,186.4,-5598.852676707138,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290117879188,0.9430289780391132,0.942028985507243,0.942028985507243,1.230081073525306,233.52649736727363
191.45000000000002,186.45000000000002,-5600.360641180861,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294599473842,0.9430288506864859,0.942028985507243,0.942028985507243,1.230081073525306,233.58800142094992
191.5,186.5,-5601.868605654584,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294651387041,0.9430288492112785,0.942028985507243,0.942028985507243,1.230081073525306,233.64950547462615
