t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
191.55,186.55,-5603.376570128306,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430281230022545,0.943029230603654,0.942028985507243,0.942028985507243,1.230081073525306,233.71100952830244
191.60000000000002,186.60000000000002,-5604.88453460203,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295130637583,0.9430288355925063,0.942028985507243,0.942028985507243,1.230081073525306,233.77251358197873
191.65,186.65,-5606.392499075752,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028527346893,0.943029115701803,0.942028985507243,0.942028985507243,1.230081073525306,233.83401763565496
191.70000000000002,186.70000000000002,-5607.900463549476,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297131740744,0.9430287787275363,0.942028985507243,0.942028985507243,1.230081073525306,233.89552168933125
191.75,186.75,-5609.408428023198,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288010508034,0.9430290379238806,0.942028985507243,0.942028985507243,1.230081073525306,233.95702574300748
191.8,186.8,-5610.916392496922,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296814340207,0.9430287877470475,0.942028985507243,0.942028985507243,1.230081073525306,234.01852979668377
191.85000000000002,186.85000000000002,-5612.424356970646,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288625008965,0.9430290204617241,0.942028985507243,0.942028985507243,1.230081073525306,234.08003385036005
191.9,186.9,-5613.932321444368,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295986938491,0.9430288112591652,0.942028985507243,0.942028985507243,1.230081073525306,234.14153790403628
191.95000000000002,186.95000000000002,-5615.440285918091,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430279740378873,0.9430292729345771,0.942028985507243,0.942028985507243,1.230081073525306,234.20304195771257
192.0,187.0,-5616.948250391813,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298254598019,0.943028746819513,0.942028985507243,0.942028985507243,1.230081073525306,234.2645460113888
192.05,187.05,-5618.456214865536,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284730975281,0.9430291311177421,0.942028985507243,0.942028985507243,1.230081073525306,234.3260500650651
192.10000000000002,187.10000000000002,-5619.964179339259,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430301577896164,0.9430286523819792,0.942028985507243,0.942028985507243,1.230081073525306,234.38755411874138
192.15,187.15,-5621.472143812983,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286849509377,0.9430290709157597,0.942028985507243,0.942028985507243,1.230081073525306,234.4490581724176
192.20000000000002,187.20000000000002,-5622.980108286706,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297831632,0.9430287588388592,0.942028985507243,0.942028985507243,1.230081073525306,234.5105622260939
192.25,187.25,-5624.488072760429,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028577154616,0.9430291015480363,0.942028985507243,0.942028985507243,1.230081073525306,234.57206627977013
192.3,187.3,-5625.996037234152,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296048307851,0.943028809515244,0.942028985507243,0.942028985507243,1.230081073525306,234.63357033344641
192.35000000000002,187.35000000000002,-5627.504001707875,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430279886875892,0.9430292687715984,0.942028985507243,0.942028985507243,1.230081073525306,234.6950743871227
192.4,187.4,-5629.011966181598,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430305452387657,0.9430285422812865,0.942028985507243,0.942028985507243,1.230081073525306,234.75657844079893
192.45000000000002,187.45000000000002,-5630.519930655321,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287093242669,0.9430290639896369,0.942028985507243,0.942028985507243,1.230081073525306,234.81808249447522
192.5,187.5,-5632.027895129044,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294668963142,0.9430288487118214,0.942028985507243,0.942028985507243,1.230081073525306,234.87958654815145
192.55,187.55,-5633.535859602767,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430276873841017,0.9430293543924407,0.942028985507243,0.942028985507243,1.230081073525306,234.94109060182774
192.60000000000002,187.60000000000002,-5635.04382407649,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430306007482026,0.9430285265072751,0.942028985507243,0.942028985507243,1.230081073525306,235.00259465550403
192.65,187.65,-5636.551788550213,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287961948862,0.9430290393037772,0.942028985507243,0.942028985507243,1.230081073525306,235.06409870918026
192.70000000000002,187.70000000000002,-5638.059753023936,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295191599882,0.9430288338601522,0.942028985507243,0.942028985507243,1.230081073525306,235.12560276285654
192.75,187.75,-5639.567717497658,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285950735939,0.9430290964560344,0.942028985507243,0.942028985507243,1.230081073525306,235.18710681653278
192.8,187.8,-5641.0756819713815,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291987045705,0.9430289249233621,0.942028985507243,0.942028985507243,1.230081073525306,235.24861087020906
192.85000000000002,187.85000000000002,-5642.583646445106,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430281408152816,0.943029225541759,0.942028985507243,0.942028985507243,1.230081073525306,235.31011492388535
192.9,187.9,-5644.091610918828,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296550742487,0.9430287952376543,0.942028985507243,0.942028985507243,1.230081073525306,235.37161897756158
192.95000000000002,187.95000000000002,-5645.599575392551,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288156202717,0.9430290337837021,0.942028985507243,0.942028985507243,1.230081073525306,235.43312303123787
193.0,188.0,-5647.107539866273,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430302887061259,0.9430286151796834,0.942028985507243,0.942028985507243,1.230081073525306,235.4946270849141
193.05,188.05,-5648.615504339997,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028936610493,0.94302899940214,0.942028985507243,0.942028985507243,1.230081073525306,235.5561311385904
193.10000000000002,188.10000000000002,-5650.123468813721,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291052235802,0.9430289514876782,0.942028985507243,0.942028985507243,1.230081073525306,235.61763519226668
193.15,188.15,-5651.631433287443,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028733172311,0.9430290572127833,0.942028985507243,0.942028985507243,1.230081073525306,235.6791392459429
193.20000000000002,188.20000000000002,-5653.139397761166,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289870700324,0.943028985063148,0.942028985507243,0.942028985507243,1.230081073525306,235.7406432996192
193.25,188.25,-5654.6473622348885,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285378014109,0.9430291127309616,0.942028985507243,0.942028985507243,1.230081073525306,235.80214735329542
193.3,188.3,-5656.155326708612,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293490575745,0.943028882197834,0.942028985507243,0.942028985507243,1.230081073525306,235.8636514069717
193.35000000000002,188.35000000000002,-5657.663291182334,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029069056253,0.9430289617652792,0.942028985507243,0.942028985507243,1.230081073525306,235.925155460648
193.4,188.4,-5659.171255656056,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296432871111,0.9430287985871831,0.942028985507243,0.942028985507243,1.230081073525306,235.98665951432423
193.45000000000002,188.45000000000002,-5660.679220129779,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287296736916,0.9430290582069791,0.942028985507243,0.942028985507243,1.230081073525306,236.04816356800052
193.5,188.5,-5662.187184603503,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289251600047,0.9430290026560034,0.942028985507243,0.942028985507243,1.230081073525306,236.10966762167675
193.55,188.55,-5663.695149077226,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291331374283,0.9430289435554529,0.942028985507243,0.942028985507243,1.230081073525306,236.17117167535304
193.60000000000002,188.60000000000002,-5665.203113550949,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430299635728161,0.943028707572201,0.942028985507243,0.942028985507243,1.230081073525306,236.23267572902932
193.65,188.65,-5666.711078024671,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291755000832,0.9430289315173375,0.942028985507243,0.942028985507243,1.230081073525306,236.29417978270556
193.70000000000002,188.70000000000002,-5668.219042498395,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286196560673,0.9430290894704791,0.942028985507243,0.942028985507243,1.230081073525306,236.35568383638184
193.75,188.75,-5669.727006972117,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291063501972,0.9430289511675296,0.942028985507243,0.942028985507243,1.230081073525306,236.41718789005807
193.8,188.8,-5671.2349714458405,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290064067737,0.943028979568263,0.942028985507243,0.942028985507243,1.230081073525306,236.47869194373436
193.85000000000002,188.85000000000002,-5672.742935919564,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294653639385,0.9430288491472748,0.942028985507243,0.942028985507243,1.230081073525306,236.54019599741065
193.9,188.9,-5674.2509003932855,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292700868994,0.9430289046387812,0.942028985507243,0.942028985507243,1.230081073525306,236.60170005108688
193.95000000000002,188.95000000000002,-5675.758864867009,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029459966984,0.9430288506809171,0.942028985507243,0.942028985507243,1.230081073525306,236.66320410476317
194.0,189.0,-5677.266829340731,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430281682598758,0.9430292177428797,0.942028985507243,0.942028985507243,1.230081073525306,236.7247081584394
194.05,189.05,-5678.774793814455,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029505317065,0.9430288377938705,0.942028985507243,0.942028985507243,1.230081073525306,236.7862122121157
194.10000000000002,189.10000000000002,-5680.282758288178,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285188932238,0.9430291181040651,0.942028985507243,0.942028985507243,1.230081073525306,236.84771626579197
194.15,189.15,-5681.790722761901,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296894091763,0.9430287854807639,0.942028985507243,0.942028985507243,1.230081073525306,236.9092203194682
194.20000000000002,189.20000000000002,-5683.298687235624,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287857391092,0.9430290422749752,0.942028985507243,0.942028985507243,1.230081073525306,236.9707243731445
194.25,189.25,-5684.806651709347,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296882510363,0.9430287858098704,0.942028985507243,0.942028985507243,1.230081073525306,237.03222842682072
194.3,189.3,-5686.314616183069,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288238828918,0.943029031435729,0.942028985507243,0.942028985507243,1.230081073525306,237.093732480497
194.35000000000002,189.35000000000002,-5687.8225806567925,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296230420038,0.9430288043401978,0.942028985507243,0.942028985507243,1.230081073525306,237.1552365341733
194.4,189.4,-5689.330545130515,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430280169589357,0.9430292607377817,0.942028985507243,0.942028985507243,1.230081073525306,237.21674058784953
194.45000000000002,189.45000000000002,-5690.838509604238,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298321840398,0.9430287449087009,0.942028985507243,0.942028985507243,1.230081073525306,237.27824464152582
194.5,189.5,-5692.346474077961,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284607480867,0.9430291346270586,0.942028985507243,0.942028985507243,1.230081073525306,237.33974869520205
194.55,189.55,-5693.854438551684,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430301443053679,0.9430286562137749,0.942028985507243,0.942028985507243,1.230081073525306,237.40125274887833
194.60000000000002,189.60000000000002,-5695.362403025409,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286368590854,0.9430290845819295,0.942028985507243,0.942028985507243,1.230081073525306,237.46275680255462
194.65,189.65,-5696.870367499131,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297036460973,0.9430287814350854,0.942028985507243,0.942028985507243,1.230081073525306,237.52426085623085
194.70000000000002,189.70000000000002,-5698.3783319728545,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430282353537078,0.9430291986769526,0.942028985507243,0.942028985507243,1.230081073525306,237.58576490990714
194.75,189.75,-5699.886296446577,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430304807127283,0.9430285606175317,0.942028985507243,0.942028985507243,1.230081073525306,237.64726896358337
194.8,189.8,-5701.3942609202995,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287153570139,0.9430290622753221,0.942028985507243,0.942028985507243,1.230081073525306,237.70877301725966
194.85000000000002,189.85000000000002,-5702.902225394023,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294461480946,0.9430288546078044,0.942028985507243,0.942028985507243,1.230081073525306,237.77027707093595
194.9,189.9,-5704.410189867745,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943027866559043,0.9430293034766347,0.942028985507243,0.942028985507243,1.230081073525306,237.83178112461218
194.95000000000002,189.95000000000002,-5705.918154341469,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029917847195,0.9430287205659638,0.942028985507243,0.942028985507243,1.230081073525306,237.89328517828847
195.0,190.0,-5707.42611881519,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286318718151,0.9430290859991532,0.942028985507243,0.942028985507243,1.230081073525306,237.9547892319647
195.05,190.05,-5708.934083288914,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430304930786202,0.9430285571035381,0.942028985507243,0.942028985507243,1.230081073525306,238.01629328564098
195.10000000000002,190.10000000000002,-5710.442047762637,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287811394851,0.9430290435820423,0.942028985507243,0.942028985507243,1.230081073525306,238.07779733931727
195.15,190.15,-5711.950012236359,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294907786381,0.943028841925227,0.942028985507243,0.942028985507243,1.230081073525306,238.1393013929935
195.20000000000002,190.20000000000002,-5713.457976710082,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285710341253,0.9430291032872846,0.942028985507243,0.942028985507243,1.230081073525306,238.2008054466698
195.25,190.25,-5714.965941183806,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029255109177,0.9430289088949717,0.942028985507243,0.942028985507243,1.230081073525306,238.26230950034602
195.3,190.3,-5716.473905657529,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430281581901553,0.9430292206043739,0.942028985507243,0.942028985507243,1.230081073525306,238.3238135540223
195.35000000000002,190.35000000000002,-5717.981870131252,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296724721356,0.94302879029373,0.942028985507243,0.942028985507243,1.230081073525306,238.3853176076986
195.4,190.4,-5719.489834604975,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287909582258,0.9430290407918691,0.942028985507243,0.942028985507243,1.230081073525306,238.44682166137483
195.45000000000002,190.45000000000002,-5720.997799078697,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430302271493554,0.9430286326721541,0.942028985507243,0.942028985507243,1.230081073525306,238.50832571505111
195.5,190.5,-5722.50576355242,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289138299898,0.9430290058756325,0.942028985507243,0.942028985507243,1.230081073525306,238.56982976872735
195.55,190.55,-5724.013728026143,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291484593543,0.9430289392014501,0.942028985507243,0.942028985507243,1.230081073525306,238.63133382240363
195.60000000000002,190.60000000000002,-5725.521692499866,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943027976285362,0.9430292722959145,0.942028985507243,0.942028985507243,1.230081073525306,238.69283787607992
195.65,190.65,-5727.029656973589,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298083618147,0.9430287516782173,0.942028985507243,0.942028985507243,1.230081073525306,238.75434192975615
195.70000000000002,190.70000000000002,-5728.537621447313,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290664047836,0.9430289625187421,0.942028985507243,0.942028985507243,1.230081073525306,238.81584598343244
195.75,190.75,-5730.045585921036,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292734975794,0.9430289036695743,0.942028985507243,0.942028985507243,1.230081073525306,238.87735003710867
195.8,190.8,-5731.553550394759,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430282892832237,0.9430291833519048,0.942028985507243,0.942028985507243,1.230081073525306,238.93885409078496
195.85000000000002,190.85000000000002,-5733.061514868482,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292069986268,0.9430289225664559,0.942028985507243,0.942028985507243,1.230081073525306,239.00035814446125
195.9,190.9,-5734.569479342204,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291745536237,0.943028931786291,0.942028985507243,0.942028985507243,1.230081073525306,239.06186219813748
195.95000000000002,190.95000000000002,-5736.077443815929,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298413807765,0.943028742295281,0.942028985507243,0.942028985507243,1.230081073525306,239.12336625181376
196.0,191.0,-5737.585408289651,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292478496711,0.9430289109578919,0.942028985507243,0.942028985507243,1.230081073525306,239.18487030549
196.05,191.05,-5739.093372763374,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284804818436,0.9430291290193549,0.942028985507243,0.942028985507243,1.230081073525306,239.24637435916628
196.10000000000002,191.10000000000002,-5740.601337237097,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291342518755,0.9430289432387625,0.942028985507243,0.942028985507243,1.230081073525306,239.30787841284257
196.15,191.15,-5742.10930171082,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028659033707,0.9430290782806101,0.942028985507243,0.942028985507243,1.230081073525306,239.3693824665188
196.20000000000002,191.20000000000002,-5743.617266184543,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291365724408,0.9430289425793317,0.942028985507243,0.942028985507243,1.230081073525306,239.4308865201951
196.25,191.25,-5745.1252306582655,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289938251439,0.9430289831435608,0.942028985507243,0.942028985507243,1.230081073525306,239.49239057387132
196.3,191.3,-5746.633195131989,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294530301084,0.9430288526521555,0.942028985507243,0.942028985507243,1.230081073525306,239.5538946275476
196.35000000000002,191.35000000000002,-5748.141159605712,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292322198414,0.9430289153993912,0.942028985507243,0.942028985507243,1.230081073525306,239.6153986812239
196.4,191.4,-5749.649124079435,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294624326947,0.9430288499802405,0.942028985507243,0.942028985507243,1.230081073525306,239.67690273490012
196.45000000000002,191.45000000000002,-5751.157088553157,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430282208689762,0.943029202793051,0.942028985507243,0.942028985507243,1.230081073525306,239.7384067885764
196.5,191.5,-5752.66505302688,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295049813903,0.9430288378892585,0.942028985507243,0.942028985507243,1.230081073525306,239.79991084225264
196.55,191.55,-5754.173017500604,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285173803855,0.9430291185339654,0.942028985507243,0.942028985507243,1.230081073525306,239.86141489592893
196.60000000000002,191.60000000000002,-5755.680981974328,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296849657491,0.9430287867434445,0.942028985507243,0.942028985507243,1.230081073525306,239.92291894960522
196.65,191.65,-5757.188946448051,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287673641136,0.9430290474965631,0.942028985507243,0.942028985507243,1.230081073525306,239.98442300328145
196.70000000000002,191.70000000000002,-5758.696910921774,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296981428483,0.9430287829989327,0.942028985507243,0.942028985507243,1.230081073525306,240.04592705695774
196.75,191.75,-5760.204875395498,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430282778962098,0.9430291865877304,0.942028985507243,0.942028985507243,1.230081073525306,240.10743111063397
196.8,191.8,-5761.712839869221,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297836880331,0.9430287586897195,0.942028985507243,0.942028985507243,1.230081073525306,240.16893516431026
196.85000000000002,191.85000000000002,-5763.220804342944,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286120890088,0.9430290916207954,0.942028985507243,0.942028985507243,1.230081073525306,240.23043921798654
196.9,191.9,-5764.728768816666,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430299515735592,0.9430287109820074,0.942028985507243,0.942028985507243,1.230081073525306,240.29194327166277
196.95000000000002,191.95000000000002,-5766.236733290389,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284917516931,0.9430291258168226,0.942028985507243,0.942028985507243,1.230081073525306,240.35344732533906
197.0,192.0,-5767.744697764111,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298452377557,0.9430287411992514,0.942028985507243,0.942028985507243,1.230081073525306,240.4149513790153
197.05,192.05,-5769.252662237834,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284686026326,0.9430291323950475,0.942028985507243,0.942028985507243,1.230081073525306,240.47645543269158
197.10000000000002,192.10000000000002,-5770.760626711557,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430303143134633,0.9430286079028958,0.942028985507243,0.942028985507243,1.230081073525306,240.53795948636787
197.15,192.15,-5772.26859118528,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287373108808,0.9430290560367334,0.942028985507243,0.942028985507243,1.230081073525306,240.5994635400441
197.20000000000002,192.20000000000002,-5773.776555659003,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296962089122,0.9430287835484956,0.942028985507243,0.942028985507243,1.230081073525306,240.6609675937204
197.25,192.25,-5775.284520132725,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285946145727,0.9430290965864729,0.942028985507243,0.942028985507243,1.230081073525306,240.72247164739662
197.3,192.3,-5776.792484606449,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294805643795,0.9430288448277941,0.942028985507243,0.942028985507243,1.230081073525306,240.7839757010729
197.35000000000002,192.35000000000002,-5778.300449080171,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430279402858492,0.9430292825258273,0.942028985507243,0.942028985507243,1.230081073525306,240.8454797547492
197.4,192.4,-5779.808413553895,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430299230658086,0.9430287190830011,0.942028985507243,0.942028985507243,1.230081073525306,240.90698380842542
197.45000000000002,192.45000000000002,-5781.316378027618,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028592399987,0.9430290972157876,0.942028985507243,0.942028985507243,1.230081073525306,240.9684878621017
197.5,192.5,-5782.824342501341,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943030452973169,0.9430285685002296,0.942028985507243,0.942028985507243,1.230081073525306,241.02999191577794
197.55,192.55,-5784.332306975065,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287528042746,0.9430290516340049,0.942028985507243,0.942028985507243,1.230081073525306,241.09149596945423
197.60000000000002,192.60000000000002,-5785.840271448788,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295311470911,0.9430288304538009,0.942028985507243,0.942028985507243,1.230081073525306,241.15300002313052
197.65,192.65,-5787.348235922511,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285536876549,0.9430291082165977,0.942028985507243,0.942028985507243,1.230081073525306,241.21450407680675
197.70000000000002,192.70000000000002,-5788.856200396235,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292969794721,0.9430288969967697,0.942028985507243,0.942028985507243,1.230081073525306,241.27600813048304
197.75,192.75,-5790.364164869958,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430281872104824,0.9430292123577217,0.942028985507243,0.942028985507243,1.230081073525306,241.33751218415927
197.8,192.8,-5791.87212934368,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430308287697009,0.9430284617108413,0.942028985507243,0.942028985507243,1.230081073525306,241.39901623783555
197.85000000000002,192.85000000000002,-5793.3800938174045,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288338470045,0.9430290286042459,0.942028985507243,0.942028985507243,1.230081073525306,241.46052029151184
197.9,192.9,-5794.888058291126,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290629052678,0.9430289635131931,0.942028985507243,0.942028985507243,1.230081073525306,241.52202434518807
197.95000000000002,192.95000000000002,-5796.396022764849,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430279156041392,0.9430292895395814,0.942028985507243,0.942028985507243,1.230081073525306,241.58352839886436
198.0,193.0,-5797.903987238571,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430304673397916,0.943028564417695,0.942028985507243,0.942028985507243,1.230081073525306,241.6450324525406
198.05,193.05,-5799.4119517122945,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290237762964,0.9430289746323988,0.942028985507243,0.942028985507243,1.230081073525306,241.70653650621688
198.10000000000002,193.10000000000002,-5800.919916186019,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289765758597,0.9430289880452574,0.942028985507243,0.942028985507243,1.230081073525306,241.76804055989317
198.15,193.15,-5802.42788065974,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288121918518,0.9430290347579494,0.942028985507243,0.942028985507243,1.230081073525306,241.8295446135694
198.20000000000002,193.20000000000002,-5803.935845133465,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288675425522,0.9430290190290458,0.942028985507243,0.942028985507243,1.230081073525306,241.89104866724568
198.25,193.25,-5805.443809607187,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286227715465,0.9430290885851585,0.942028985507243,0.942028985507243,1.230081073525306,241.95255272092191
198.3,193.3,-5806.95177408091,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292706307076,0.9430289044842484,0.942028985507243,0.942028985507243,1.230081073525306,242.0140567745982
198.35000000000002,193.35000000000002,-5808.459738554632,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291664311288,0.9430289340944455,0.942028985507243,0.942028985507243,1.230081073525306,242.0755608282745
198.4,193.4,-5809.967703028355,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297399448345,0.9430287711201429,0.942028985507243,0.942028985507243,1.230081073525306,242.13706488195072
198.45000000000002,193.45000000000002,-5811.475667502079,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292290582656,0.9430289162978108,0.942028985507243,0.942028985507243,1.230081073525306,242.198568935627
198.5,193.5,-5812.9836319758015,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285592257334,0.9430291066428514,0.942028985507243,0.942028985507243,1.230081073525306,242.26007298930324
198.55,193.55,-5814.491596449525,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029122894609,0.9430289464661359,0.942028985507243,0.942028985507243,1.230081073525306,242.32157704297953
198.60000000000002,193.60000000000002,-5815.999560923248,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286761900177,0.9430290734053323,0.942028985507243,0.942028985507243,1.230081073525306,242.38308109665581
198.65,193.65,-5817.507525396972,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291406699889,0.94302894141494,0.942028985507243,0.942028985507243,1.230081073525306,242.44458515033205
198.70000000000002,193.70000000000002,-5819.015489870695,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289855551695,0.9430289854936241,0.942028985507243,0.942028985507243,1.230081073525306,242.50608920400833
198.75,193.75,-5820.5234543444185,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294468892468,0.9430288543971941,0.942028985507243,0.942028985507243,1.230081073525306,242.56759325768456
198.8,193.8,-5822.031418818142,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291852425233,0.9430289287488473,0.942028985507243,0.942028985507243,1.230081073525306,242.62909731136085
