t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
198.85000000000002,193.85000000000002,-5823.539383291865,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294679697013,0.9430288484068012,0.942028985507243,0.942028985507243,1.230081073525306,242.69060136503714
198.9,193.9,-5825.047347765589,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430282606655596,0.94302919148413,0.942028985507243,0.942028985507243,1.230081073525306,242.75210541871337
198.95000000000002,193.95000000000002,-5826.555312239311,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292536730276,0.9430289093030806,0.942028985507243,0.942028985507243,1.230081073525306,242.81360947238966
199.0,194.0,-5828.063276713034,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289865626151,0.94302898520734,0.942028985507243,0.942028985507243,1.230081073525306,242.8751135260659
199.05,194.05,-5829.571241186757,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295777515383,0.9430288172103047,0.942028985507243,0.942028985507243,1.230081073525306,242.93661757974218
199.10000000000002,194.10000000000002,-5831.0792056604805,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430280769332522,0.9430292436949913,0.942028985507243,0.942028985507243,1.230081073525306,242.99812163341846
199.15,194.15,-5832.587170134204,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295802126956,0.9430288165109224,0.942028985507243,0.942028985507243,1.230081073525306,243.0596256870947
199.20000000000002,194.20000000000002,-5834.095134607927,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287521536892,0.9430290518188797,0.942028985507243,0.942028985507243,1.230081073525306,243.12112974077098
199.25,194.25,-5835.60309908165,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297407655602,0.9430287708869199,0.942028985507243,0.942028985507243,1.230081073525306,243.1826337944472
199.3,194.3,-5837.111063555374,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288388752825,0.9430290271753691,0.942028985507243,0.942028985507243,1.230081073525306,243.2441378481235
199.35000000000002,194.35000000000002,-5838.6190280290975,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295750866944,0.9430288179675689,0.942028985507243,0.942028985507243,1.230081073525306,243.3056419017998
199.4,194.4,-5840.12699250282,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943027909891818,0.9430292911628383,0.942028985507243,0.942028985507243,1.230081073525306,243.36714595547602
199.45000000000002,194.45000000000002,-5841.634956976543,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298736832892,0.9430287331159409,0.942028985507243,0.942028985507243,1.230081073525306,243.4286500091523
199.5,194.5,-5843.142921450266,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284922447754,0.9430291256767026,0.942028985507243,0.942028985507243,1.230081073525306,243.49015406282854
199.55,194.55,-5844.650885923989,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943030266495744,0.943028621491171,0.942028985507243,0.942028985507243,1.230081073525306,243.55165811650483
199.60000000000002,194.60000000000002,-5846.158850397713,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287023755741,0.9430290659642326,0.942028985507243,0.942028985507243,1.230081073525306,243.6131621701811
199.65,194.65,-5847.666814871435,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297469141713,0.9430287691396806,0.942028985507243,0.942028985507243,1.230081073525306,243.67466622385734
199.70000000000002,194.70000000000002,-5849.174779345158,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285693046279,0.9430291037787505,0.942028985507243,0.942028985507243,1.230081073525306,243.73617027753363
199.75,194.75,-5850.682743818879,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295286738608,0.9430288311566156,0.942028985507243,0.942028985507243,1.230081073525306,243.79767433120986
199.8,194.8,-5852.190708292603,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430279788839564,0.9430292715574734,0.942028985507243,0.942028985507243,1.230081073525306,243.85917838488615
199.85000000000002,194.85000000000002,-5853.698672766326,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430299336136223,0.9430287160856518,0.942028985507243,0.942028985507243,1.230081073525306,243.92068243856244
199.9,194.9,-5855.206637240049,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285702495562,0.9430291035102325,0.942028985507243,0.942028985507243,1.230081073525306,243.98218649223867
199.95000000000002,194.95000000000002,-5856.714601713772,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430304136426986,0.9430285796766985,0.942028985507243,0.942028985507243,1.230081073525306,244.04369054591496
200.0,195.0,-5858.2225661874945,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028389621692,0.9430291548389107,0.942028985507243,0.942028985507243,1.230081073525306,244.1051945995912
200.05,195.05,-5859.730530661217,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294606979106,0.9430288504732119,0.942028985507243,0.942028985507243,1.230081073525306,244.16669865326747
200.10000000000002,195.10000000000002,-5861.23849513494,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284352732781,0.9430291418661859,0.942028985507243,0.942028985507243,1.230081073525306,244.22820270694376
200.15,195.15,-5862.746459608663,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430308598657111,0.9430284528743506,0.942028985507243,0.942028985507243,1.230081073525306,244.28970676062
200.20000000000002,195.20000000000002,-5864.254424082385,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286993782513,0.9430290668159761,0.942028985507243,0.942028985507243,1.230081073525306,244.35121081429628
200.25,195.25,-5865.762388556108,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291182184789,0.9430289477949428,0.942028985507243,0.942028985507243,1.230081073525306,244.4127148679725
200.3,195.3,-5867.270353029832,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430281306435351,0.9430292284322432,0.942028985507243,0.942028985507243,1.230081073525306,244.4742189216488
200.35000000000002,195.35000000000002,-5868.778317503556,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295890076008,0.9430288140116899,0.942028985507243,0.942028985507243,1.230081073525306,244.5357229753251
200.4,195.4,-5870.286281977278,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289067975279,0.9430290078740337,0.942028985507243,0.942028985507243,1.230081073525306,244.59722702900132
200.45000000000002,195.45000000000002,-5871.7942464510015,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430302294595441,0.9430286320156754,0.942028985507243,0.942028985507243,1.230081073525306,244.6587310826776
200.5,195.5,-5873.302210924725,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290013047746,0.9430289810180885,0.942028985507243,0.942028985507243,1.230081073525306,244.72023513635384
200.55,195.55,-5874.810175398447,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289736992024,0.9430289888627115,0.942028985507243,0.942028985507243,1.230081073525306,244.78173919003012
200.60000000000002,195.60000000000002,-5876.318139872171,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287972740925,0.9430290389971009,0.942028985507243,0.942028985507243,1.230081073525306,244.8432432437064
200.65,195.65,-5877.826104345893,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289052942438,0.9430290083012192,0.942028985507243,0.942028985507243,1.230081073525306,244.90474729738264
200.70000000000002,195.70000000000002,-5879.334068819616,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286215609847,0.9430290889291617,0.942028985507243,0.942028985507243,1.230081073525306,244.96625135105893
200.75,195.75,-5880.842033293338,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292795612738,0.9430289019464664,0.942028985507243,0.942028985507243,1.230081073525306,245.02775540473516
200.8,195.8,-5882.349997767062,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291457493466,0.943028939971548,0.942028985507243,0.942028985507243,1.230081073525306,245.08925945841145
200.85000000000002,195.85000000000002,-5883.857962240784,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029683622836,0.943028787125057,0.942028985507243,0.942028985507243,1.230081073525306,245.15076351208774
200.9,195.9,-5885.365926714507,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292171356451,0.9430289196858388,0.942028985507243,0.942028985507243,1.230081073525306,245.21226756576397
200.95000000000002,195.95000000000002,-5886.87389118823,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286076638009,0.9430290928782987,0.942028985507243,0.942028985507243,1.230081073525306,245.27377161944025
201.0,196.0,-5888.381855661953,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291222863267,0.94302894663899,0.942028985507243,0.942028985507243,1.230081073525306,245.33527567311648
201.05,196.05,-5889.889820135676,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286881581837,0.9430290700043623,0.942028985507243,0.942028985507243,1.230081073525306,245.39677972679277
201.10000000000002,196.10000000000002,-5891.397784609399,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291538917972,0.9430289376577231,0.942028985507243,0.942028985507243,1.230081073525306,245.45828378046906
201.15,196.15,-5892.905749083122,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296654986035,0.9430287922753857,0.942028985507243,0.942028985507243,1.230081073525306,245.5197878341453
201.20000000000002,196.20000000000002,-5894.413713556845,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293939539227,0.9430288694397234,0.942028985507243,0.942028985507243,1.230081073525306,245.58129188782158
201.25,196.25,-5895.921678030567,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430283908509818,0.9430291544895867,0.942028985507243,0.942028985507243,1.230081073525306,245.6427959414978
201.3,196.3,-5897.42964250429,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291768756383,0.9430289311264487,0.942028985507243,0.942028985507243,1.230081073525306,245.7042999951741
201.35000000000002,196.35000000000002,-5898.937606978014,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293351452133,0.9430288861512832,0.942028985507243,0.942028985507243,1.230081073525306,245.76580404885038
201.4,196.4,-5900.445571451737,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295045063344,0.9430288380242541,0.942028985507243,0.942028985507243,1.230081073525306,245.82730810252662
201.45000000000002,196.45000000000002,-5901.9535359254605,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430280687554518,0.9430292460188633,0.942028985507243,0.942028985507243,1.230081073525306,245.8888121562029
201.5,196.5,-5903.461500399183,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295949801214,0.9430288123144895,0.942028985507243,0.942028985507243,1.230081073525306,245.95031620987913
201.55,196.55,-5904.969464872906,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285112314164,0.9430291202813065,0.942028985507243,0.942028985507243,1.230081073525306,246.01182026355542
201.60000000000002,196.60000000000002,-5906.47742934663,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029832808638,0.9430287447312106,0.942028985507243,0.942028985507243,1.230081073525306,246.0733243172317
201.65,196.65,-5907.985393820351,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028767445035,0.9430290474735679,0.942028985507243,0.942028985507243,1.230081073525306,246.13482837090794
201.70000000000002,196.70000000000002,-5909.493358294075,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297173006829,0.943028777554887,0.942028985507243,0.942028985507243,1.230081073525306,246.19633242458423
201.75,196.75,-5911.001322767797,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287823035979,0.9430290432512382,0.942028985507243,0.942028985507243,1.230081073525306,246.25783647826046
201.8,196.8,-5912.509287241521,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296132881529,0.9430288071119305,0.942028985507243,0.942028985507243,1.230081073525306,246.31934053193675
201.85000000000002,196.85000000000002,-5914.017251715243,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430279570786584,0.943029277753846,0.942028985507243,0.942028985507243,1.230081073525306,246.38084458561303
201.9,196.9,-5915.525216188967,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298790008493,0.9430287316048571,0.942028985507243,0.942028985507243,1.230081073525306,246.44234863928926
201.95000000000002,196.95000000000002,-5917.033180662689,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284769277228,0.9430291300293223,0.942028985507243,0.942028985507243,1.230081073525306,246.50385269296555
202.0,197.0,-5918.541145136412,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430302400981252,0.9430286289925272,0.942028985507243,0.942028985507243,1.230081073525306,246.56535674664178
202.05,197.05,-5920.049109610135,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286765712539,0.9430290732969985,0.942028985507243,0.942028985507243,1.230081073525306,246.62686080031807
202.10000000000002,197.10000000000002,-5921.557074083858,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297755295147,0.9430287610081097,0.942028985507243,0.942028985507243,1.230081073525306,246.68836485399436
202.15,197.15,-5923.065038557581,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430278328951734,0.943029313042833,0.942028985507243,0.942028985507243,1.230081073525306,246.7498689076706
202.20000000000002,197.20000000000002,-5924.573003031305,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430302115489827,0.9430286371052828,0.942028985507243,0.942028985507243,1.230081073525306,246.81137296134688
202.25,197.25,-5926.080967505027,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028673930955,0.9430290740472869,0.942028985507243,0.942028985507243,1.230081073525306,246.8728770150231
202.3,197.3,-5927.58893197875,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430300668124066,0.9430286782348023,0.942028985507243,0.942028985507243,1.230081073525306,246.9343810686994
202.35000000000002,197.35000000000002,-5929.096896452474,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430280742782446,0.9430292444494618,0.942028985507243,0.942028985507243,1.230081073525306,246.99588512237568
202.4,197.4,-5930.604860926195,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297856722697,0.943028758125863,0.942028985507243,0.942028985507243,1.230081073525306,247.0573891760519
202.45000000000002,197.45000000000002,-5932.1128253999195,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286362205815,0.9430290847633724,0.942028985507243,0.942028985507243,1.230081073525306,247.1188932297282
202.5,197.5,-5933.620789873641,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430305849552888,0.9430285309951202,0.942028985507243,0.942028985507243,1.230081073525306,247.18039728340443
202.55,197.55,-5935.1287543473645,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028839914837,0.9430290268799614,0.942028985507243,0.942028985507243,1.230081073525306,247.24190133708072
202.60000000000002,197.60000000000002,-5936.636718821087,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293446316482,0.9430288834555408,0.942028985507243,0.942028985507243,1.230081073525306,247.303405390757
202.65,197.65,-5938.1446832948095,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286076679758,0.9430290928771128,0.942028985507243,0.942028985507243,1.230081073525306,247.36490944443324
202.70000000000002,197.70000000000002,-5939.652647768534,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291616208974,0.943028935461359,0.942028985507243,0.942028985507243,1.230081073525306,247.42641349810953
202.75,197.75,-5941.160612242256,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430282024695962,0.943029208021569,0.942028985507243,0.942028985507243,1.230081073525306,247.48791755178576
202.8,197.8,-5942.66857671598,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295975591129,0.9430288115816219,0.942028985507243,0.942028985507243,1.230081073525306,247.54942160546204
202.85000000000002,197.85000000000002,-5944.176541189703,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288649508771,0.9430290197655176,0.942028985507243,0.942028985507243,1.230081073525306,247.61092565913833
202.9,197.9,-5945.684505663425,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430301812130872,0.9430286457257764,0.942028985507243,0.942028985507243,1.230081073525306,247.67242971281456
202.95000000000002,197.95000000000002,-5947.192470137148,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289758626764,0.9430289882479214,0.942028985507243,0.942028985507243,1.230081073525306,247.73393376649085
203.0,198.0,-5948.700434610871,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290256736059,0.9430289740932437,0.942028985507243,0.942028985507243,1.230081073525306,247.79543782016708
203.05,198.05,-5950.208399084594,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287871235441,0.9430290418815634,0.942028985507243,0.942028985507243,1.230081073525306,247.85694187384337
203.10000000000002,198.10000000000002,-5951.716363558318,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289350159833,0.9430289998552486,0.942028985507243,0.942028985507243,1.230081073525306,247.91844592751966
203.15,198.15,-5953.224328032041,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286396033567,0.9430290838020954,0.942028985507243,0.942028985507243,1.230081073525306,247.9799499811959
203.20000000000002,198.20000000000002,-5954.732292505764,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292788566108,0.9430289021467089,0.942028985507243,0.942028985507243,1.230081073525306,248.04145403487217
203.25,198.25,-5956.240256979487,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291324387906,0.9430289437539834,0.942028985507243,0.942028985507243,1.230081073525306,248.1029580885484
203.3,198.3,-5957.74822145321,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294924935544,0.943028841437903,0.942028985507243,0.942028985507243,1.230081073525306,248.1644621422247
203.35000000000002,198.35000000000002,-5959.2561859269335,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288204516022,0.9430290324107922,0.942028985507243,0.942028985507243,1.230081073525306,248.22596619590098
203.4,198.4,-5960.764150400657,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288769603092,0.9430290163528199,0.942028985507243,0.942028985507243,1.230081073525306,248.2874702495772
203.45000000000002,198.45000000000002,-5962.27211487438,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292216908102,0.9430289183914058,0.942028985507243,0.942028985507243,1.230081073525306,248.3489743032535
203.5,198.5,-5963.780079348103,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297748587919,0.9430287611987074,0.942028985507243,0.942028985507243,1.230081073525306,248.41047835692973
203.55,198.55,-5965.288043821826,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292512057957,0.9430289100041883,0.942028985507243,0.942028985507243,1.230081073525306,248.47198241060602
203.60000000000002,198.60000000000002,-5966.79600829555,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285827745188,0.9430290999510392,0.942028985507243,0.942028985507243,1.230081073525306,248.5334864642823
203.65,198.65,-5968.303972769272,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292413593169,0.9430289128022435,0.942028985507243,0.942028985507243,1.230081073525306,248.59499051795854
203.70000000000002,198.70000000000002,-5969.811937242996,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289524235236,0.9430289949085812,0.942028985507243,0.942028985507243,1.230081073525306,248.65649457163482
203.75,198.75,-5971.319901716718,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295210504438,0.9430288333229455,0.942028985507243,0.942028985507243,1.230081073525306,248.71799862531105
203.8,198.8,-5972.8278661904415,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291570722364,0.9430289367539436,0.942028985507243,0.942028985507243,1.230081073525306,248.77950267898734
203.85000000000002,198.85000000000002,-5974.335830664165,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295035161411,0.943028838305635,0.942028985507243,0.942028985507243,1.230081073525306,248.84100673266363
203.9,198.9,-5975.843795137887,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430281142584642,0.9430292330883593,0.942028985507243,0.942028985507243,1.230081073525306,248.90251078633986
203.95000000000002,198.95000000000002,-5977.351759611611,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295900214433,0.943028813723587,0.942028985507243,0.942028985507243,1.230081073525306,248.96401484001615
204.0,199.0,-5978.859724085333,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284983170107,0.9430291239511692,0.942028985507243,0.942028985507243,1.230081073525306,249.02551889369238
204.05,199.05,-5980.367688559057,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298105491115,0.9430287510566571,0.942028985507243,0.942028985507243,1.230081073525306,249.08702294736867
204.10000000000002,199.10000000000002,-5981.87565303278,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287495288812,0.9430290525647677,0.942028985507243,0.942028985507243,1.230081073525306,249.14852700104495
204.15,199.15,-5983.383617506503,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297283810503,0.9430287744061994,0.942028985507243,0.942028985507243,1.230081073525306,249.21003105472118
204.20000000000002,199.20000000000002,-5984.891581980226,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287459984042,0.9430290535680165,0.942028985507243,0.942028985507243,1.230081073525306,249.27153510839747
204.25,199.25,-5986.3995464539485,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296419557154,0.9430287989655235,0.942028985507243,0.942028985507243,1.230081073525306,249.3330391620737
204.3,199.3,-5987.907510927671,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430279970396945,0.9430292663981954,0.942028985507243,0.942028985507243,1.230081073525306,249.39454321575
204.35000000000002,199.35000000000002,-5989.415475401394,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430301104514738,0.9430286658339702,0.942028985507243,0.942028985507243,1.230081073525306,249.45604726942628
204.4,199.4,-5990.923439875116,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287556951853,0.9430290508125008,0.942028985507243,0.942028985507243,1.230081073525306,249.5175513231025
204.45000000000002,199.45000000000002,-5992.431404348839,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296072205204,0.9430288088361573,0.942028985507243,0.942028985507243,1.230081073525306,249.5790553767788
204.5,199.5,-5993.939368822562,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430277059328348,0.9430293491214815,0.942028985507243,0.942028985507243,1.230081073525306,249.64055943045503
204.55,199.55,-5995.447333296285,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430303226216306,0.9430286055419779,0.942028985507243,0.942028985507243,1.230081073525306,249.70206348413132
204.60000000000002,199.60000000000002,-5996.955297770009,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287323862504,0.9430290574361568,0.942028985507243,0.942028985507243,1.230081073525306,249.7635675378076
204.65,199.65,-5998.463262243731,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029724143272,0.9430287756104402,0.942028985507243,0.942028985507243,1.230081073525306,249.82507159148383
204.70000000000002,199.70000000000002,-5999.971226717454,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286063440461,0.9430290932533315,0.942028985507243,0.942028985507243,1.230081073525306,249.88657564516012
204.75,199.75,-6001.479191191175,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293842039834,0.9430288722103448,0.942028985507243,0.942028985507243,1.230081073525306,249.94807969883635
204.8,199.8,-6002.987155664899,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430279501773329,0.9430292797149844,0.942028985507243,0.942028985507243,1.230081073525306,250.00958375251264
204.85000000000002,199.85000000000002,-6004.495120138622,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298687526724,0.9430287345170609,0.942028985507243,0.942028985507243,1.230081073525306,250.07108780618893
204.9,199.9,-6006.0030846123445,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286470496014,0.9430290816861105,0.942028985507243,0.942028985507243,1.230081073525306,250.13259185986516
204.95000000000002,199.95000000000002,-6007.511049086068,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943030487414893,0.9430285587129891,0.942028985507243,0.942028985507243,1.230081073525306,250.19409591354145
205.0,200.0,-6009.01901355979,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288015951738,0.9430290377691878,0.942028985507243,0.942028985507243,1.230081073525306,250.25559996721768
205.05,200.05,-6010.526978033513,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294228786114,0.9430288612202491,0.942028985507243,0.942028985507243,1.230081073525306,250.31710402089396
205.10000000000002,200.10000000000002,-6012.034942507236,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285874237566,0.943029098629874,0.942028985507243,0.942028985507243,1.230081073525306,250.37860807457025
205.15,200.15,-6013.542906980959,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292078701206,0.943028922318805,0.942028985507243,0.942028985507243,1.230081073525306,250.44011212824648
205.20000000000002,200.20000000000002,-6015.050871454682,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430282304477482,0.9430292000710713,0.942028985507243,0.942028985507243,1.230081073525306,250.50161618192277
205.25,200.25,-6016.558835928405,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296081360751,0.9430288085759859,0.942028985507243,0.942028985507243,1.230081073525306,250.563120235599
205.3,200.3,-6018.066800402128,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288409267125,0.943029026592419,0.942028985507243,0.942028985507243,1.230081073525306,250.6246242892753
205.35000000000002,200.35000000000002,-6019.5747648758515,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430301231289768,0.9430286622314271,0.942028985507243,0.942028985507243,1.230081073525306,250.68612834295158
205.4,200.4,-6021.082729349574,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289566646829,0.9430289937033789,0.942028985507243,0.942028985507243,1.230081073525306,250.7476323966278
205.45000000000002,200.45000000000002,-6022.5906938232965,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290640527879,0.9430289631871043,0.942028985507243,0.942028985507243,1.230081073525306,250.8091364503041
205.5,200.5,-6024.098658297019,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430280803033588,0.943029242737318,0.942028985507243,0.942028985507243,1.230081073525306,250.87064050398033
205.55,200.55,-6025.606622770742,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297119678199,0.9430287790703157,0.942028985507243,0.942028985507243,1.230081073525306,250.9321445576566
205.60000000000002,200.60000000000002,-6027.114587244466,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291180515753,0.943028947842371,0.942028985507243,0.942028985507243,1.230081073525306,250.9936486113329
205.65,200.65,-6028.622551718188,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291492406706,0.9430289389794246,0.942028985507243,0.942028985507243,1.230081073525306,251.05515266500913
205.70000000000002,200.70000000000002,-6030.130516191913,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430283967855612,0.9430291528031695,0.942028985507243,0.942028985507243,1.230081073525306,251.11665671868542
205.75,200.75,-6031.638480665634,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291441864549,0.9430289404156716,0.942028985507243,0.942028985507243,1.230081073525306,251.17816077236165
205.8,200.8,-6033.146445139358,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292397900366,0.9430289132481829,0.942028985507243,0.942028985507243,1.230081073525306,251.23966482603794
205.85000000000002,200.85000000000002,-6034.654409613081,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297082346766,0.9430287801311562,0.942028985507243,0.942028985507243,1.230081073525306,251.30116887971423
205.9,200.9,-6036.1623740868035,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292982309273,0.9430288966411455,0.942028985507243,0.942028985507243,1.230081073525306,251.36267293339046
205.95000000000002,200.95000000000002,-6037.670338560526,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284031589526,0.9430291509920548,0.942028985507243,0.942028985507243,1.230081073525306,251.42417698706674
206.0,201.0,-6039.1783030342485,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029219085233,0.9430289191318278,0.942028985507243,0.942028985507243,1.230081073525306,251.48568104074297
206.05,201.05,-6040.686267507973,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286195921016,0.9430290894886558,0.942028985507243,0.942028985507243,1.230081073525306,251.54718509441926
206.10000000000002,201.10000000000002,-6042.194231981696,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292672860672,0.9430289054346882,0.942028985507243,0.942028985507243,1.230081073525306,251.60868914809555
