t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
206.15,201.15,-6043.702196455419,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289360148059,0.9430289995714154,0.942028985507243,0.942028985507243,1.230081073525306,251.67019320177178
206.20000000000002,201.20000000000002,-6045.210160929143,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295153630373,0.943028834939125,0.942028985507243,0.942028985507243,1.230081073525306,251.73169725544807
206.25,201.25,-6046.718125402865,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029120007194,0.9430289472866468,0.942028985507243,0.942028985507243,1.230081073525306,251.7932013091243
206.3,201.3,-6048.226089876589,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295111526302,0.9430288361355881,0.942028985507243,0.942028985507243,1.230081073525306,251.8547053628006
206.35000000000002,201.35000000000002,-6049.734054350312,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430281629561532,0.9430292192500302,0.942028985507243,0.942028985507243,1.230081073525306,251.91620941647687
206.4,201.4,-6051.242018824035,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295924154763,0.9430288130432787,0.942028985507243,0.942028985507243,1.230081073525306,251.9777134701531
206.45000000000002,201.45000000000002,-6052.749983297758,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284935126176,0.943029125316425,0.942028985507243,0.942028985507243,1.230081073525306,252.0392175238294
206.5,201.5,-6054.257947771481,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298055327807,0.9430287524821376,0.942028985507243,0.942028985507243,1.230081073525306,252.10072157750562
206.55,201.55,-6055.765912245203,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028982910963,0.9430289862450231,0.942028985507243,0.942028985507243,1.230081073525306,252.1622256311819
206.60000000000002,201.60000000000002,-6057.273876718927,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296610306357,0.9430287935450391,0.942028985507243,0.942028985507243,1.230081073525306,252.2237296848582
206.65,201.65,-6058.78184119265,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430282234325025,0.9430292020645799,0.942028985507243,0.942028985507243,1.230081073525306,252.28523373853443
206.70000000000002,201.70000000000002,-6060.289805666373,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430300266734339,0.943028689641017,0.942028985507243,0.942028985507243,1.230081073525306,252.34673779221072
206.75,201.75,-6061.797770140095,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288917528089,0.9430290121492634,0.942028985507243,0.942028985507243,1.230081073525306,252.40824184588695
206.8,201.8,-6063.3057346138185,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295592417349,0.943028822470198,0.942028985507243,0.942028985507243,1.230081073525306,252.46974589956324
206.85000000000002,201.85000000000002,-6064.813699087543,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430278380102733,0.9430293115892858,0.942028985507243,0.942028985507243,1.230081073525306,252.53124995323952
206.9,201.9,-6066.321663561264,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430299126020627,0.9430287220564625,0.942028985507243,0.942028985507243,1.230081073525306,252.59275400691575
206.95000000000002,201.95000000000002,-6067.829628034988,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285368494065,0.9430291130014915,0.942028985507243,0.942028985507243,1.230081073525306,252.65425806059204
207.0,202.0,-6069.33759250871,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943030361744523,0.9430285944244992,0.942028985507243,0.942028985507243,1.230081073525306,252.71576211426827
207.05,202.05,-6070.845556982434,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287253556571,0.943029059434027,0.942028985507243,0.942028985507243,1.230081073525306,252.77726616794456
207.10000000000002,202.10000000000002,-6072.353521456157,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296955196604,0.9430287837443575,0.942028985507243,0.942028985507243,1.230081073525306,252.83877022162085
207.15,202.15,-6073.86148592988,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285702408797,0.9430291035127001,0.942028985507243,0.942028985507243,1.230081073525306,252.90027427529708
207.20000000000002,202.20000000000002,-6075.369450403604,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294478838033,0.9430288541145704,0.942028985507243,0.942028985507243,1.230081073525306,252.96177832897337
207.25,202.25,-6076.877414877326,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430279793654635,0.9430292714206502,0.942028985507243,0.942028985507243,1.230081073525306,253.0232823826496
207.3,202.3,-6078.38537935105,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298890091284,0.9430287287608207,0.942028985507243,0.942028985507243,1.230081073525306,253.08478643632589
207.35000000000002,202.35000000000002,-6079.893343824772,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286215453605,0.9430290889336029,0.942028985507243,0.942028985507243,1.230081073525306,253.14629049000217
207.4,202.4,-6081.401308298495,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430304370924454,0.9430285730130208,0.942028985507243,0.942028985507243,1.230081073525306,253.2077945436784
207.45000000000002,202.45000000000002,-6082.909272772218,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028773908101,0.9430290456369711,0.942028985507243,0.942028985507243,1.230081073525306,253.2692985973547
207.5,202.5,-6084.417237245942,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294657338973,0.9430288490421429,0.942028985507243,0.942028985507243,1.230081073525306,253.33080265103092
207.55,202.55,-6085.925201719665,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285733170998,0.9430291026385368,0.942028985507243,0.942028985507243,1.230081073525306,253.3923067047072
207.60000000000002,202.60000000000002,-6087.433166193389,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292450174996,0.9430289117627041,0.942028985507243,0.942028985507243,1.230081073525306,253.4538107583835
207.65,202.65,-6088.941130667112,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430282592710295,0.9430291918804151,0.942028985507243,0.942028985507243,1.230081073525306,253.51531481205973
207.70000000000002,202.70000000000002,-6090.449095140835,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430307613247653,0.9430284808765347,0.942028985507243,0.942028985507243,1.230081073525306,253.57681886573602
207.75,202.75,-6091.957059614558,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288682655557,0.9430290188235918,0.942028985507243,0.942028985507243,1.230081073525306,253.63832291941225
207.8,202.8,-6093.465024088281,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289982684141,0.9430289818809252,0.942028985507243,0.942028985507243,1.230081073525306,253.69982697308853
207.85000000000002,202.85000000000002,-6094.972988562004,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430280205011489,0.9430292597312017,0.942028985507243,0.942028985507243,1.230081073525306,253.76133102676482
207.9,202.9,-6096.480953035727,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430303380666534,0.9430286011529907,0.942028985507243,0.942028985507243,1.230081073525306,253.82283508044105
207.95000000000002,202.95000000000002,-6097.9889175094495,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290687676823,0.9430289618472814,0.942028985507243,0.942028985507243,1.230081073525306,253.88433913411734
208.0,203.0,-6099.496881983173,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288835520388,0.9430290144796609,0.942028985507243,0.942028985507243,1.230081073525306,253.94584318779357
208.05,203.05,-6101.004846456895,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288741027425,0.9430290171648495,0.942028985507243,0.942028985507243,1.230081073525306,254.00734724146986
208.10000000000002,203.10000000000002,-6102.512810930619,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288188359656,0.9430290328699051,0.942028985507243,0.942028985507243,1.230081073525306,254.06885129514615
208.15,203.15,-6104.020775404341,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287400310202,0.9430290552637574,0.942028985507243,0.942028985507243,1.230081073525306,254.13035534882238
208.20000000000002,203.20000000000002,-6105.528739878064,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292012832151,0.943028924190593,0.942028985507243,0.942028985507243,1.230081073525306,254.19185940249866
208.25,203.25,-6107.036704351786,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292323756813,0.9430289153551055,0.942028985507243,0.942028985507243,1.230081073525306,254.2533634561749
208.3,203.3,-6108.544668825509,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296117462305,0.9430288075500934,0.942028985507243,0.942028985507243,1.230081073525306,254.31486750985118
208.35000000000002,203.35000000000002,-6110.052633299232,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292849573698,0.9430289004130663,0.942028985507243,0.942028985507243,1.230081073525306,254.37637156352747
208.4,203.4,-6111.560597772954,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284754295425,0.9430291304550595,0.942028985507243,0.942028985507243,1.230081073525306,254.4378756172037
208.45000000000002,203.45000000000002,-6113.068562246677,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292111667447,0.9430289213820089,0.942028985507243,0.942028985507243,1.230081073525306,254.49937967088
208.5,203.5,-6114.5765267204,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286319801688,0.9430290859683642,0.942028985507243,0.942028985507243,1.230081073525306,254.56088372455622
208.55,203.55,-6116.084491194123,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292709302934,0.9430289043991139,0.942028985507243,0.942028985507243,1.230081073525306,254.6223877782325
208.60000000000002,203.60000000000002,-6117.5924556678465,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289244311054,0.943029002863134,0.942028985507243,0.942028985507243,1.230081073525306,254.6838918319088
208.65,203.65,-6119.100420141569,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295137182951,0.9430288354065061,0.942028985507243,0.942028985507243,1.230081073525306,254.74539588558503
208.70000000000002,203.70000000000002,-6120.608384615293,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028703629631,0.9430290656078715,0.942028985507243,0.942028985507243,1.230081073525306,254.8068999392613
208.75,203.75,-6122.116349089016,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293990002543,0.9430288680057152,0.942028985507243,0.942028985507243,1.230081073525306,254.86840399293754
208.8,203.8,-6123.624313562738,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028667828665,0.9430290757813646,0.942028985507243,0.942028985507243,1.230081073525306,254.92990804661383
208.85000000000002,203.85000000000002,-6125.132278036462,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297152948827,0.9430287781248682,0.942028985507243,0.942028985507243,1.230081073525306,254.99141210029012
208.9,203.9,-6126.640242510184,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289481509455,0.9430289961227117,0.942028985507243,0.942028985507243,1.230081073525306,255.05291615396635
208.95000000000002,203.95000000000002,-6128.148206983908,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296656175228,0.9430287922415895,0.942028985507243,0.942028985507243,1.230081073525306,255.11442020764264
209.0,204.0,-6129.65617145763,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284598435809,0.9430291348840932,0.942028985507243,0.942028985507243,1.230081073525306,255.17592426131887
209.05,204.05,-6131.1641359313535,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430299504259816,0.943028711308108,0.942028985507243,0.942028985507243,1.230081073525306,255.23742831499516
209.10000000000002,204.10000000000002,-6132.672100405077,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287715293976,0.9430290463129231,0.942028985507243,0.942028985507243,1.230081073525306,255.29893236867144
209.15,204.15,-6134.180064878799,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297141639148,0.943028778446253,0.942028985507243,0.942028985507243,1.230081073525306,255.36043642234768
209.20000000000002,204.20000000000002,-6135.688029352523,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287444678316,0.9430290540029573,0.942028985507243,0.942028985507243,1.230081073525306,255.42194047602396
209.25,204.25,-6137.195993826244,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295845356409,0.9430288152824746,0.942028985507243,0.942028985507243,1.230081073525306,255.4834445297002
209.3,204.3,-6138.703958299968,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430279081284123,0.9430292916639499,0.942028985507243,0.942028985507243,1.230081073525306,255.54494858337648
209.35000000000002,204.35000000000002,-6140.211922773691,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430299108675126,0.9430287225493637,0.942028985507243,0.942028985507243,1.230081073525306,255.60645263705277
209.4,204.4,-6141.719887247415,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285028469769,0.9430291226638989,0.942028985507243,0.942028985507243,1.230081073525306,255.667956690729
209.45000000000002,204.45000000000002,-6143.227851721137,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943030325865945,0.9430286046200432,0.942028985507243,0.942028985507243,1.230081073525306,255.7294607444053
209.5,204.5,-6144.73581619486,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286979703633,0.9430290672160548,0.942028985507243,0.942028985507243,1.230081073525306,255.79096479808152
209.55,204.55,-6146.243780668582,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297292754448,0.9430287741520386,0.942028985507243,0.942028985507243,1.230081073525306,255.8524688517578
209.60000000000002,204.60000000000002,-6147.7517451423055,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285452272789,0.9430291106207689,0.942028985507243,0.942028985507243,1.230081073525306,255.9139729054341
209.65,204.65,-6149.259709616029,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294950894775,0.9430288407002221,0.942028985507243,0.942028985507243,1.230081073525306,255.97547695911032
209.70000000000002,204.70000000000002,-6150.767674089752,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430280138261798,0.9430292616280155,0.942028985507243,0.942028985507243,1.230081073525306,256.0369810127866
209.75,204.75,-6152.275638563475,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298996253357,0.9430287257440316,0.942028985507243,0.942028985507243,1.230081073525306,256.09848506646284
209.8,204.8,-6153.783603037197,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286013031166,0.9430290946858038,0.942028985507243,0.942028985507243,1.230081073525306,256.15998912013913
209.85000000000002,204.85000000000002,-6155.291567510921,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430303939839004,0.943028585263093,0.942028985507243,0.942028985507243,1.230081073525306,256.2214931738154
209.9,204.9,-6156.799531984643,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430283790691089,0.9430291578376218,0.942028985507243,0.942028985507243,1.230081073525306,256.28299722749165
209.95000000000002,204.95000000000002,-6158.307496458367,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294118198431,0.9430288643627972,0.942028985507243,0.942028985507243,1.230081073525306,256.34450128116794
210.0,205.0,-6159.815460932089,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284906907129,0.9430291261183216,0.942028985507243,0.942028985507243,1.230081073525306,256.40600533484417
210.05,205.05,-6161.3234254058125,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430308263140097,0.9430284624086624,0.942028985507243,0.942028985507243,1.230081073525306,256.46750938852045
210.10000000000002,205.10000000000002,-6162.831389879536,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287176806615,0.9430290616150168,0.942028985507243,0.942028985507243,1.230081073525306,256.52901344219674
210.15,205.15,-6164.339354353258,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290656434253,0.9430289627350957,0.942028985507243,0.942028985507243,1.230081073525306,256.590517495873
210.20000000000002,205.20000000000002,-6165.847318826982,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430282208778529,0.9430292027905324,0.942028985507243,0.942028985507243,1.230081073525306,256.65202154954926
210.25,205.25,-6167.355283300703,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295202270222,0.9430288335569337,0.942028985507243,0.942028985507243,1.230081073525306,256.7135256032255
210.3,205.3,-6168.863247774427,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289621621812,0.9430289921411652,0.942028985507243,0.942028985507243,1.230081073525306,256.7750296569018
210.35000000000002,205.35000000000002,-6170.37121224815,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430301120563348,0.9430286653779162,0.942028985507243,0.942028985507243,1.230081073525306,256.83653371057807
210.4,205.4,-6171.879176721872,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290485100505,0.9430289676038542,0.942028985507243,0.942028985507243,1.230081073525306,256.8980377642543
210.45000000000002,205.45000000000002,-6173.387141195595,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028880799997,0.9430290152617035,0.942028985507243,0.942028985507243,1.230081073525306,256.9595418179306
210.5,205.5,-6174.895105669318,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288629121419,0.9430290203448612,0.942028985507243,0.942028985507243,1.230081073525306,257.0210458716068
210.55,205.55,-6176.40307014304,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288499593692,0.9430290240256263,0.942028985507243,0.942028985507243,1.230081073525306,257.0825499252831
210.60000000000002,205.60000000000002,-6177.911034616763,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287383819077,0.9430290557323828,0.942028985507243,0.942028985507243,1.230081073525306,257.1440539789594
210.65,205.65,-6179.418999090486,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029205911116,0.9430289228754908,0.942028985507243,0.942028985507243,1.230081073525306,257.2055580326356
210.70000000000002,205.70000000000002,-6180.9269635642095,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292157577402,0.9430289200773944,0.942028985507243,0.942028985507243,1.230081073525306,257.2670620863119
210.75,205.75,-6182.434928037932,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295568591341,0.9430288231472557,0.942028985507243,0.942028985507243,1.230081073525306,257.32856613998814
210.8,205.8,-6183.942892511655,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292775218634,0.9430289025260001,0.942028985507243,0.942028985507243,1.230081073525306,257.3900701936644
210.85000000000002,205.85000000000002,-6185.450856985379,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285203020161,0.9430291177037333,0.942028985507243,0.942028985507243,1.230081073525306,257.4515742473407
210.9,205.9,-6186.958821459101,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287108500695,0.9430290635560532,0.942028985507243,0.942028985507243,1.230081073525306,257.51307830101695
210.95000000000002,205.95000000000002,-6188.466785932825,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292417877398,0.9430289126804987,0.942028985507243,0.942028985507243,1.230081073525306,257.57458235469323
211.0,206.0,-6189.974750406547,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294296748076,0.9430288592889857,0.942028985507243,0.942028985507243,1.230081073525306,257.63608640836947
211.05,206.05,-6191.482714880271,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284343016371,0.9430291421422983,0.942028985507243,0.942028985507243,1.230081073525306,257.69759046204575
211.10000000000002,206.10000000000002,-6192.990679353995,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290560366366,0.9430289654650387,0.942028985507243,0.942028985507243,1.230081073525306,257.75909451572204
211.15,206.15,-6194.498643827717,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288621464593,0.9430290205624436,0.942028985507243,0.942028985507243,1.230081073525306,257.82059856939827
211.20000000000002,206.20000000000002,-6196.006608301441,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295910284567,0.9430288134374247,0.942028985507243,0.942028985507243,1.230081073525306,257.88210262307456
211.25,206.25,-6197.514572775163,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291381294953,0.9430289421368664,0.942028985507243,0.942028985507243,1.230081073525306,257.9436066767508
211.3,206.3,-6199.022537248887,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295246825294,0.9430288322908214,0.942028985507243,0.942028985507243,1.230081073525306,258.0051107304271
211.35000000000002,206.35000000000002,-6200.53050172261,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430280143694008,0.9430292614736491,0.942028985507243,0.942028985507243,1.230081073525306,258.06661478410336
211.4,206.4,-6202.038466196333,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296655220263,0.9430287922687269,0.942028985507243,0.942028985507243,1.230081073525306,258.1281188377796
211.45000000000002,206.45000000000002,-6203.546430670056,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284892170643,0.9430291265370857,0.942028985507243,0.942028985507243,1.230081073525306,258.1896228914559
211.5,206.5,-6205.0543951437785,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430299296363478,0.9430287172158588,0.942028985507243,0.942028985507243,1.230081073525306,258.2511269451321
211.55,206.55,-6206.562359617502,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287419784462,0.9430290547103611,0.942028985507243,0.942028985507243,1.230081073525306,258.3126309988084
211.60000000000002,206.60000000000002,-6208.070324091224,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297419965066,0.9430287705371186,0.942028985507243,0.942028985507243,1.230081073525306,258.3741350524847
211.65,206.65,-6209.578288564947,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287146476732,0.9430290624768952,0.942028985507243,0.942028985507243,1.230081073525306,258.4356391061609
211.70000000000002,206.70000000000002,-6211.08625303867,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296212046514,0.9430288048623121,0.942028985507243,0.942028985507243,1.230081073525306,258.4971431598372
211.75,206.75,-6212.594217512393,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430279535366739,0.9430292787603693,0.942028985507243,0.942028985507243,1.230081073525306,258.55864721351344
211.8,206.8,-6214.102181986116,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430299172777239,0.9430287207277868,0.942028985507243,0.942028985507243,1.230081073525306,258.6201512671897
211.85000000000002,206.85000000000002,-6215.61014645984,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284842265888,0.9430291279552189,0.942028985507243,0.942028985507243,1.230081073525306,258.681655320866
211.9,206.9,-6217.118110933562,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430302996980073,0.943028612056138,0.942028985507243,0.942028985507243,1.230081073525306,258.74315937454224
211.95000000000002,206.95000000000002,-6218.626075407285,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286727807163,0.943029074374149,0.942028985507243,0.942028985507243,1.230081073525306,258.80466342821853
212.0,207.0,-6220.134039881008,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297578236895,0.943028766039539,0.942028985507243,0.942028985507243,1.230081073525306,258.86616748189476
212.05,207.05,-6221.642004354731,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430278110638255,0.9430293192466077,0.942028985507243,0.942028985507243,1.230081073525306,258.92767153557105
212.10000000000002,207.10000000000002,-6223.149968828454,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430302376137445,0.9430286296985069,0.942028985507243,0.942028985507243,1.230081073525306,258.98917558924734
212.15,207.15,-6224.657933302176,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286940325104,0.9430290683350666,0.942028985507243,0.942028985507243,1.230081073525306,259.05067964292357
212.20000000000002,207.20000000000002,-6226.165897775901,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430300378888008,0.9430286864539663,0.942028985507243,0.942028985507243,1.230081073525306,259.11218369659986
212.25,207.25,-6227.673862249623,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430280477066768,0.943029252000256,0.942028985507243,0.942028985507243,1.230081073525306,259.1736877502761
212.3,207.3,-6229.181826723347,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297332393337,0.9430287730256295,0.942028985507243,0.942028985507243,1.230081073525306,259.2351918039524
212.35000000000002,207.35000000000002,-6230.689791197069,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286761031457,0.94302907343002,0.942028985507243,0.942028985507243,1.230081073525306,259.29669585762866
212.4,207.4,-6232.197755670792,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430305544862232,0.9430285396534553,0.942028985507243,0.942028985507243,1.230081073525306,259.3581999113049
212.45000000000002,207.45000000000002,-6233.705720144514,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288678340852,0.9430290189462016,0.942028985507243,0.942028985507243,1.230081073525306,259.4197039649812
212.5,207.5,-6235.213684618237,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029265112502,0.9430289060523459,0.942028985507243,0.942028985507243,1.230081073525306,259.4812080186574
212.55,207.55,-6236.72164909196,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286356237136,0.9430290849329834,0.942028985507243,0.942028985507243,1.230081073525306,259.5427120723337
212.60000000000002,207.60000000000002,-6238.229613565683,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291062312097,0.9430289512013419,0.942028985507243,0.942028985507243,1.230081073525306,259.60421612601
212.65,207.65,-6239.737578039405,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028290191436,0.9430291830938198,0.942028985507243,0.942028985507243,1.230081073525306,259.6657201796862
212.70000000000002,207.70000000000002,-6241.245542513128,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295252104384,0.9430288321408079,0.942028985507243,0.942028985507243,1.230081073525306,259.7272242333625
212.75,207.75,-6242.753506986851,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289241107478,0.9430290029541689,0.942028985507243,0.942028985507243,1.230081073525306,259.78872828703874
212.8,207.8,-6244.261471460574,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430300646958518,0.9430286788362595,0.942028985507243,0.942028985507243,1.230081073525306,259.850232340715
212.85000000000002,207.85000000000002,-6245.769435934298,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290265314789,0.9430289738494637,0.942028985507243,0.942028985507243,1.230081073525306,259.9117363943913
212.9,207.9,-6247.277400408019,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289295484481,0.9430290014089481,0.942028985507243,0.942028985507243,1.230081073525306,259.97324044806754
212.95000000000002,207.95000000000002,-6248.785364881743,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288559673645,0.9430290223183451,0.942028985507243,0.942028985507243,1.230081073525306,260.03474450174383
213.0,208.0,-6250.293329355464,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028874633425,0.9430290170140461,0.942028985507243,0.942028985507243,1.230081073525306,260.09624855542006
213.05,208.05,-6251.801293829188,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287558912585,0.9430290507567827,0.942028985507243,0.942028985507243,1.230081073525306,260.15775260909635
213.10000000000002,208.10000000000002,-6253.30925830291,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430301797886844,0.9430286461305474,0.942028985507243,0.942028985507243,1.230081073525306,260.21925666277264
213.15,208.15,-6254.817222776633,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029177948713,0.9430289308215151,0.942028985507243,0.942028985507243,1.230081073525306,260.28076071644887
213.20000000000002,208.20000000000002,-6256.325187250356,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285808774934,0.9430291004901131,0.942028985507243,0.942028985507243,1.230081073525306,260.34226477012515
213.25,208.25,-6257.8331517240795,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286456488861,0.9430290820841489,0.942028985507243,0.942028985507243,1.230081073525306,260.4037688238014
213.3,208.3,-6259.341116197802,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297371519345,0.9430287719137942,0.942028985507243,0.942028985507243,1.230081073525306,260.4652728774777
213.35000000000002,208.35000000000002,-6260.849080671526,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293560345996,0.9430288802151857,0.942028985507243,0.942028985507243,1.230081073525306,260.52677693115396
213.4,208.4,-6262.357045145249,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430283225907521,0.9430291738869673,0.942028985507243,0.942028985507243,1.230081073525306,260.5882809848302
