t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
213.45000000000002,208.45000000000002,-6263.865009618971,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293045561942,0.9430288948437068,0.942028985507243,0.942028985507243,1.230081073525306,260.6497850385065
213.5,208.5,-6265.372974092694,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285850297939,0.9430290993101615,0.942028985507243,0.942028985507243,1.230081073525306,260.7112890921827
213.55,208.55,-6266.880938566417,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294047991099,0.9430288663578673,0.942028985507243,0.942028985507243,1.230081073525306,260.772793145859
213.60000000000002,208.60000000000002,-6268.3889030401415,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288945808183,0.9430290113456329,0.942028985507243,0.942028985507243,1.230081073525306,260.8342971995353
213.65,208.65,-6269.896867513864,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295716247717,0.9430288189513354,0.942028985507243,0.942028985507243,1.230081073525306,260.8958012532115
213.70000000000002,208.70000000000002,-6271.404831987588,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290652513178,0.9430289628465204,0.942028985507243,0.942028985507243,1.230081073525306,260.9573053068878
213.75,208.75,-6272.912796461311,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295398161856,0.9430288279903211,0.942028985507243,0.942028985507243,1.230081073525306,261.01880936056403
213.8,208.8,-6274.420760935034,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430280758889118,0.9430292439917606,0.942028985507243,0.942028985507243,1.230081073525306,261.0803134142403
213.85000000000002,208.85000000000002,-6275.9287254087585,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029663019466,0.9430287929798785,0.942028985507243,0.942028985507243,1.230081073525306,261.1418174679166
213.9,208.9,-6277.43668988248,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284829597917,0.9430291283152005,0.942028985507243,0.942028985507243,1.230081073525306,261.20332152159284
213.95000000000002,208.95000000000002,-6278.9446543562035,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430299130249462,0.9430287219362943,0.942028985507243,0.942028985507243,1.230081073525306,261.2648255752691
214.0,209.0,-6280.452618829926,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287201837668,0.9430290609037127,0.942028985507243,0.942028985507243,1.230081073525306,261.32632962894536
214.05,209.05,-6281.960583303649,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297587495954,0.9430287657764289,0.942028985507243,0.942028985507243,1.230081073525306,261.38783368262165
214.10000000000002,209.10000000000002,-6283.468547777374,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286815776239,0.9430290718743469,0.942028985507243,0.942028985507243,1.230081073525306,261.44933773629793
214.15,209.15,-6284.976512251096,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296525784578,0.9430287959468798,0.942028985507243,0.942028985507243,1.230081073525306,261.51084178997417
214.20000000000002,209.20000000000002,-6286.484476724819,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430279907417886,0.9430292681878572,0.942028985507243,0.942028985507243,1.230081073525306,261.57234584365045
214.25,209.25,-6287.992441198542,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430302474676475,0.9430286268983462,0.942028985507243,0.942028985507243,1.230081073525306,261.6338498973267
214.3,209.3,-6289.500405672265,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287270560053,0.9430290589508418,0.942028985507243,0.942028985507243,1.230081073525306,261.69535395100297
214.35000000000002,209.35000000000002,-6291.008370145989,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295875212877,0.9430288144340527,0.942028985507243,0.942028985507243,1.230081073525306,261.75685800467926
214.4,209.4,-6292.516334619711,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430276993786475,0.9430293509839691,0.942028985507243,0.942028985507243,1.230081073525306,261.8183620583555
214.45000000000002,209.45000000000002,-6294.024299093435,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430304211600022,0.943028577540519,0.942028985507243,0.942028985507243,1.230081073525306,261.8798661120318
214.5,209.5,-6295.532263567156,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287390600788,0.9430290555396666,0.942028985507243,0.942028985507243,1.230081073525306,261.941370165708
214.55,209.55,-6297.04022804088,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296865471652,0.9430287862940571,0.942028985507243,0.942028985507243,1.230081073525306,262.0028742193843
214.60000000000002,209.60000000000002,-6298.548192514602,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285856932611,0.9430290991216246,0.942028985507243,0.942028985507243,1.230081073525306,262.0643782730606
214.65,209.65,-6300.056156988326,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293417471678,0.9430288842752189,0.942028985507243,0.942028985507243,1.230081073525306,262.1258823267368
214.70000000000002,209.70000000000002,-6301.564121462049,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430280005724994,0.9430292653942826,0.942028985507243,0.942028985507243,1.230081073525306,262.1873863804131
214.75,209.75,-6303.072085935771,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298138638558,0.9430287501147144,0.942028985507243,0.942028985507243,1.230081073525306,262.24889043408933
214.8,209.8,-6304.580050409494,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286870950358,0.9430290703064744,0.942028985507243,0.942028985507243,1.230081073525306,262.3103944877656
214.85000000000002,209.85000000000002,-6306.088014883218,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430304518582671,0.943028568817052,0.942028985507243,0.942028985507243,1.230081073525306,262.3718985414419
214.9,209.9,-6307.59597935694,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288317616418,0.9430290291968395,0.942028985507243,0.942028985507243,1.230081073525306,262.43340259511814
214.95000000000002,209.95000000000002,-6309.103943830664,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029341065047,0.9430288844690559,0.942028985507243,0.942028985507243,1.230081073525306,262.4949066487944
215.0,210.0,-6310.611908304386,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286179070748,0.9430290899674864,0.942028985507243,0.942028985507243,1.230081073525306,262.55641070247066
215.05,210.05,-6312.119872778109,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291478773307,0.9430289393668431,0.942028985507243,0.942028985507243,1.230081073525306,262.61791475614694
215.10000000000002,210.10000000000002,-6313.627837251833,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430283166066925,0.9430291755874451,0.942028985507243,0.942028985507243,1.230081073525306,262.67941880982323
215.15,210.15,-6315.135801725556,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295324182558,0.9430288300925767,0.942028985507243,0.942028985507243,1.230081073525306,262.74092286349946
215.20000000000002,210.20000000000002,-6316.6437661992795,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289029089518,0.9430290089790431,0.942028985507243,0.942028985507243,1.230081073525306,262.80242691717575
215.25,210.25,-6318.151730673002,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430299721129682,0.9430287051453626,0.942028985507243,0.942028985507243,1.230081073525306,262.863930970852
215.3,210.3,-6319.659695146725,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285491013206,0.9430291095198878,0.942028985507243,0.942028985507243,1.230081073525306,262.92543502452827
215.35000000000002,210.35000000000002,-6321.167659620449,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290648115616,0.9430289629714851,0.942028985507243,0.942028985507243,1.230081073525306,262.98693907820456
215.4,210.4,-6322.675624094171,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289097736109,0.943029007028326,0.942028985507243,0.942028985507243,1.230081073525306,263.0484431318808
215.45000000000002,210.45000000000002,-6324.183588567895,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430303363994819,0.9430286016267533,0.942028985507243,0.942028985507243,1.230081073525306,263.1099471855571
215.5,210.5,-6325.691553041618,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289970057983,0.9430289822397204,0.942028985507243,0.942028985507243,1.230081073525306,263.1714512392333
215.55,210.55,-6327.1995175153415,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287349663683,0.9430290567029693,0.942028985507243,0.942028985507243,1.230081073525306,263.2329552929096
215.60000000000002,210.60000000000002,-6328.707481989064,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287912871664,0.9430290406983947,0.942028985507243,0.942028985507243,1.230081073525306,263.2944593465859
215.65,210.65,-6330.2154464627865,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291485751869,0.9430289391685341,0.942028985507243,0.942028985507243,1.230081073525306,263.3559634002621
215.70000000000002,210.70000000000002,-6331.72341093651,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293159720649,0.9430288915996801,0.942028985507243,0.942028985507243,1.230081073525306,263.4174674539384
215.75,210.75,-6333.231375410233,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295318742502,0.9430288302471647,0.942028985507243,0.942028985507243,1.230081073525306,263.47897150761463
215.8,210.8,-6334.739339883957,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293428584919,0.9430288839594149,0.942028985507243,0.942028985507243,1.230081073525306,263.5404755612909
215.85000000000002,210.85000000000002,-6336.24730435768,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430283550194665,0.9430291646717617,0.942028985507243,0.942028985507243,1.230081073525306,263.6019796149672
215.9,210.9,-6337.755268831403,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292954953104,0.9430288974185205,0.942028985507243,0.942028985507243,1.230081073525306,263.66348366864344
215.95000000000002,210.95000000000002,-6339.263233305126,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285890540004,0.9430290981666111,0.942028985507243,0.942028985507243,1.230081073525306,263.7249877223197
216.0,211.0,-6340.771197778849,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293864414551,0.9430288715745266,0.942028985507243,0.942028985507243,1.230081073525306,263.78649177599596
216.05,211.05,-6342.279162252571,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288857293677,0.943029013860933,0.942028985507243,0.942028985507243,1.230081073525306,263.84799582967224
216.10000000000002,211.10000000000002,-6343.787126726294,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029569125138,0.9430288196616503,0.942028985507243,0.942028985507243,1.230081073525306,263.90949988334853
216.15,211.15,-6345.295091200017,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290212947143,0.9430289753375851,0.942028985507243,0.942028985507243,1.230081073525306,263.97100393702476
216.20000000000002,211.20000000000002,-6346.80305567374,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295525217331,0.9430288243798086,0.942028985507243,0.942028985507243,1.230081073525306,264.03250799070105
216.25,211.25,-6348.311020147463,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430281211566587,0.943029231128113,0.942028985507243,0.942028985507243,1.230081073525306,264.0940120443773
216.3,211.3,-6349.818984621186,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296681645489,0.9430287915178084,0.942028985507243,0.942028985507243,1.230081073525306,264.15551609805357
216.35000000000002,211.35000000000002,-6351.326949094911,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284761507989,0.9430291302500999,0.942028985507243,0.942028985507243,1.230081073525306,264.21702015172986
216.4,211.4,-6352.834913568633,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029908340187,0.9430287232675515,0.942028985507243,0.942028985507243,1.230081073525306,264.2785242054061
216.45000000000002,211.45000000000002,-6354.3428780423565,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288592272644,0.9430290213919856,0.942028985507243,0.942028985507243,1.230081073525306,264.3400282590824
216.5,211.5,-6355.850842516079,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296903515313,0.9430287852129754,0.942028985507243,0.942028985507243,1.230081073525306,264.4015323127586
216.55,211.55,-6357.358806989802,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430282195018784,0.9430292031815385,0.942028985507243,0.942028985507243,1.230081073525306,264.4630363664349
216.60000000000002,211.60000000000002,-6358.866771463526,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430301675137869,0.9430286496186798,0.942028985507243,0.942028985507243,1.230081073525306,264.5245404201112
216.65,211.65,-6360.374735937248,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288192079324,0.9430290327642035,0.942028985507243,0.942028985507243,1.230081073525306,264.5860444737874
216.70000000000002,211.70000000000002,-6361.882700410972,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295461270708,0.9430288261969675,0.942028985507243,0.942028985507243,1.230081073525306,264.6475485274637
216.75,211.75,-6363.390664884694,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430278427489405,0.9430293102427081,0.942028985507243,0.942028985507243,1.230081073525306,264.70905258113993
216.8,211.8,-6364.898629358418,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430299367729815,0.9430287151878581,0.942028985507243,0.942028985507243,1.230081073525306,264.7705566348162
216.85000000000002,211.85000000000002,-6366.40659383214,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285542258061,0.9430291080636729,0.942028985507243,0.942028985507243,1.230081073525306,264.8320606884925
216.9,211.9,-6367.914558305863,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430304154159368,0.9430285791727964,0.942028985507243,0.942028985507243,1.230081073525306,264.89356474216873
216.95000000000002,211.95000000000002,-6369.422522779585,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287300720875,0.9430290580937677,0.942028985507243,0.942028985507243,1.230081073525306,264.955068795845
217.0,212.0,-6370.930487253308,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296553185609,0.9430287951682292,0.942028985507243,0.942028985507243,1.230081073525306,265.01657284952125
217.05,212.05,-6372.438451727031,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285542508661,0.943029108056551,0.942028985507243,0.942028985507243,1.230081073525306,265.07807690319754
217.10000000000002,212.10000000000002,-6373.946416200753,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294024023806,0.9430288670389413,0.942028985507243,0.942028985507243,1.230081073525306,265.13958095687383
217.15,212.15,-6375.454380674476,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430280259921147,0.9430292581708399,0.942028985507243,0.942028985507243,1.230081073525306,265.20108501055006
217.20000000000002,212.20000000000002,-6376.962345148199,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430298328699505,0.943028744713787,0.942028985507243,0.942028985507243,1.230081073525306,265.26258906422635
217.25,212.25,-6378.470309621922,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286626711539,0.9430290772469635,0.942028985507243,0.942028985507243,1.230081073525306,265.3240931179026
217.3,212.3,-6379.978274095645,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430303981907078,0.9430285840676574,0.942028985507243,0.942028985507243,1.230081073525306,265.38559717157887
217.35000000000002,212.35000000000002,-6381.486238569369,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028806047825,0.9430290365038863,0.942028985507243,0.942028985507243,1.230081073525306,265.44710122525515
217.4,212.4,-6382.994203043091,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293821145697,0.9430288728040901,0.942028985507243,0.942028985507243,1.230081073525306,265.5086052789314
217.45000000000002,212.45000000000002,-6384.502167516815,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430278258910318,0.9430293150331859,0.942028985507243,0.942028985507243,1.230081073525306,265.5701093326077
217.5,212.5,-6386.010131990536,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430300214337999,0.9430286911299552,0.942028985507243,0.942028985507243,1.230081073525306,265.6316133862839
217.55,212.55,-6387.5180964642595,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289315904339,0.9430290008286807,0.942028985507243,0.942028985507243,1.230081073525306,265.6931174399602
217.60000000000002,212.60000000000002,-6389.026060937984,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295790392943,0.9430288168443648,0.942028985507243,0.942028985507243,1.230081073525306,265.7546214936365
217.65,212.65,-6390.534025411705,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430281171900312,0.9430292322552999,0.942028985507243,0.942028985507243,1.230081073525306,265.8161255473127
217.70000000000002,212.70000000000002,-6392.04198988543,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293706837682,0.9430288760523597,0.942028985507243,0.942028985507243,1.230081073525306,265.877629600989
217.75,212.75,-6393.549954359152,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430290057563858,0.9430289797530825,0.942028985507243,0.942028985507243,1.230081073525306,265.9391336546652
217.8,212.8,-6395.057918832875,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430301208056895,0.943028662891635,0.942028985507243,0.942028985507243,1.230081073525306,266.0006377083415
217.85000000000002,212.85000000000002,-6396.565883306598,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291198974172,0.9430289473178419,0.942028985507243,0.942028985507243,1.230081073525306,266.0621417620178
217.9,212.9,-6398.073847780321,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287160197863,0.943029062086983,0.942028985507243,0.942028985507243,1.230081073525306,266.12364581569403
217.95000000000002,212.95000000000002,-6399.581812254044,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289417867438,0.9430289979312144,0.942028985507243,0.942028985507243,1.230081073525306,266.1851498693703
218.0,213.0,-6401.089776727767,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287768253586,0.9430290448079791,0.942028985507243,0.942028985507243,1.230081073525306,266.24665392304655
218.05,213.05,-6402.597741201489,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288369949806,0.9430290277096913,0.942028985507243,0.942028985507243,1.230081073525306,266.30815797672284
218.10000000000002,213.10000000000002,-6404.105705675213,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430291429919508,0.943028940755112,0.942028985507243,0.942028985507243,1.230081073525306,266.3696620303991
218.15,213.15,-6405.613670148936,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292919711898,0.943028898419964,0.942028985507243,0.942028985507243,1.230081073525306,266.43116608407536
218.20000000000002,213.20000000000002,-6407.121634622658,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294908822294,0.9430288418957908,0.942028985507243,0.942028985507243,1.230081073525306,266.49267013775165
218.25,213.25,-6408.629599096382,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029335094729,0.9430288861656296,0.942028985507243,0.942028985507243,1.230081073525306,266.5541741914279
218.3,213.3,-6410.137563570105,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430284088404532,0.9430291493775521,0.942028985507243,0.942028985507243,1.230081073525306,266.61567824510416
218.35000000000002,213.35000000000002,-6411.645528043829,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292927602266,0.943028898195745,0.942028985507243,0.942028985507243,1.230081073525306,266.67718229878045
218.4,213.4,-6413.153492517551,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285959450847,0.9430290962083834,0.942028985507243,0.942028985507243,1.230081073525306,266.7386863524567
218.45000000000002,213.45000000000002,-6414.6614569912745,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430293889484731,0.9430288708621132,0.942028985507243,0.942028985507243,1.230081073525306,266.80019040613297
218.5,213.5,-6416.169421464998,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430288717306585,0.9430290178389197,0.942028985507243,0.942028985507243,1.230081073525306,266.8616944598092
218.55,213.55,-6417.677385938721,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295716569606,0.9430288189421888,0.942028985507243,0.942028985507243,1.230081073525306,266.9231985134855
218.60000000000002,213.60000000000002,-6419.185350412445,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285730940047,0.9430291027019314,0.942028985507243,0.942028985507243,1.230081073525306,266.9847025671618
218.65,213.65,-6420.693314886167,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295137225115,0.9430288354053115,0.942028985507243,0.942028985507243,1.230081073525306,267.046206620838
218.70000000000002,213.70000000000002,-6422.20127935989,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028643411908,0.9430290827198264,0.942028985507243,0.942028985507243,1.230081073525306,267.1077106745143
218.75,213.75,-6423.709243833612,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029789860895,0.9430287569355894,0.942028985507243,0.942028985507243,1.230081073525306,267.1692147281905
218.8,213.8,-6425.217208307336,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028793379561,0.9430290401038023,0.942028985507243,0.942028985507243,1.230081073525306,267.2307187818668
218.85000000000002,213.85000000000002,-6426.725172781059,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297287572165,0.9430287742993061,0.942028985507243,0.942028985507243,1.230081073525306,267.2922228355431
218.9,213.9,-6428.2331372547815,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943028453100341,0.9430291368003034,0.942028985507243,0.942028985507243,1.230081073525306,267.35372688921933
218.95000000000002,213.95000000000002,-6429.741101728505,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430300639248185,0.9430286790553644,0.942028985507243,0.942028985507243,1.230081073525306,267.4152309428956
219.0,214.0,-6431.249066202227,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287500966441,0.9430290524034268,0.942028985507243,0.942028985507243,1.230081073525306,267.47673499657185
219.05,214.05,-6432.75703067595,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430297276287445,0.9430287746199827,0.942028985507243,0.942028985507243,1.230081073525306,267.53823905024814
219.10000000000002,214.10000000000002,-6434.264995149672,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430286828071993,0.9430290715249411,0.942028985507243,0.942028985507243,1.230081073525306,267.5997431039244
219.15,214.15,-6435.772959623396,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430295743596053,0.943028818174183,0.942028985507243,0.942028985507243,1.230081073525306,267.66124715760066
219.20000000000002,214.20000000000002,-6437.280924097119,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430279122101679,0.9430292905040389,0.942028985507243,0.942028985507243,1.230081073525306,267.72275121127694
219.25,214.25,-6438.788888570842,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.943029937126451,0.9430287150874164,0.942028985507243,0.942028985507243,1.230081073525306,267.7842552649532
219.3,214.3,-6440.296853044565,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285191283576,0.9430291180372469,0.942028985507243,0.942028985507243,1.230081073525306,267.84575931862946
219.35000000000002,214.35000000000002,-6441.8048175182885,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430303804697853,0.9430285891033816,0.942028985507243,0.942028985507243,1.230081073525306,267.90726337230575
219.4,214.4,-6443.31278199201,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287026204331,0.9430290658946515,0.942028985507243,0.942028985507243,1.230081073525306,267.968767425982
219.45000000000002,214.45000000000002,-6444.8207464657335,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430296901666224,0.9430287852655235,0.942028985507243,0.942028985507243,1.230081073525306,268.03027147965827
219.5,214.5,-6446.328710939455,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430285320767167,0.9430291143577358,0.942028985507243,0.942028985507243,1.230081073525306,268.0917755333345
219.55,214.55,-6447.836675413178,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430294472016076,0.9430288543084311,0.942028985507243,0.942028985507243,1.230081073525306,268.1532795870108
219.60000000000002,214.60000000000002,-6449.344639886902,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430280585841369,0.943029248909224,0.942028985507243,0.942028985507243,1.230081073525306,268.2147836406871
219.65,214.65,-6450.852604360624,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430307931350632,0.9430284718370746,0.942028985507243,0.942028985507243,1.230081073525306,268.2762876943633
219.70000000000002,214.70000000000002,-6452.360568834349,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430287564403743,0.9430290506007407,0.942028985507243,0.942028985507243,1.230081073525306,268.3377917480396
219.75,214.75,-6453.868533308071,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292515554424,0.9430289099048308,0.942028985507243,0.942028985507243,1.230081073525306,268.3992958017158
219.8,214.8,-6455.376497781794,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430277563371845,0.9430293347981674,0.942028985507243,0.942028985507243,1.230081073525306,268.4607998553921
219.85000000000002,214.85000000000002,-6456.884462255517,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430306474195083,0.9430285132447866,0.942028985507243,0.942028985507243,1.230081073525306,268.5223039090684
219.9,214.9,-6458.39242672924,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430289109861361,0.9430290066837648,0.942028985507243,0.942028985507243,1.230081073525306,268.58380796274463
219.95000000000002,214.95000000000002,-6459.900391202963,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292331755622,0.9430289151278064,0.942028985507243,0.942028985507243,1.230081073525306,268.6453120164209
220.0,215.0,-6461.4083556766855,0.9200000000000073,55.200000000000436,3312.0000000000264,22.000000000000135,0.9565217391304408,22.00000000000027,0.9565217391304466,25.0,0.9420289855072432,0.8666666666666706,0.9430292750272161,0.9430289032349015,0.942028985507243,0.942028985507243,1.230081073525306,268.70681607009715
